time,ExtCondensTurbineOP.lp_steam_machine_opt_array_x,ExtCondensTurbineOP.steam_temperature_in_x,BackPresTurbineOP.electricity_generation,ExtCondensTurbineOP.electricity_generation_x,ExtCondensTurbineOP.steam_temperature_side_x,SteamPipelineOP.lp_steam_pred_avg,SteamPipelineOP.electricity_power_pred_avg,ExtCondensTurbineOP.steam_pressure_side_x,BackPresTurbineOP.steam_pressure_in,CFBoilerOP.outlet_steam_flow_x,ExtCondensTurbineOP.electricity_machine_opt_array_x,ExtCondensTurbineOP.steam_temperature_in_y,ExtCondensTurbineOP.steam_temperature_out_x,ExtCondensTurbineOP.electricity_machine_opt_array_y,ExtCondensTurbineOP.lp_steam_machine_opt_array_y,SteamPipelineOP.lp_steam_pressure,BackPresTurbineOP.steam_flow_in,BackPresTurbineOP.steam_temperature_out,SteamPipelineOP.coal_consumption_hour,SteamPipelineOP.electricity_power_ext_opt,ExtCondensTurbineOP.electricity_generation_y,ExtCondensTurbineOP.steam_flow_side_x,ExtCondensTurbineOP.steam_pressure_in_x,ExtCondensTurbineOP.steam_pressure_out_x,ExtCondensTurbineOP.steam_flow_in_x,CFBoilerOP.hp_steam_boiler_opt_array_x,BackPresTurbineOP.steam_pressure_out,ExtCondensTurbineOP.hp_steam_machine_opt_array_x,BackPresTurbineOP.hp_steam_machine_opt_array,ExtCondensTurbineOP.steam_flow_side_y,SteamPipelineOP.hp_steam_pressure,BackPresTurbineOP.steam_temperature_in,CFBoilerOP.outlet_steam_flow_y,SteamPipelineOP.lp_steam_actual,ExtCondensTurbineOP.steam_pressure_out_y,SteamPipelineOP.electricity_power_actual,SteamPipelineOP.electricity_power_ext,ExtCondensTurbineOP.steam_pressure_in_y,SteamPipelineOP.total_cost_actual,SteamPipelineOP.total_cost_optim_array,CFBoilerOP.hp_steam_boiler_opt_array_y,ExtCondensTurbineOP.steam_flow_in_y,SteamPipelineOP.optim_status,BackPresTurbineOP.electricity_machine_opt_array,ExtCondensTurbineOP.steam_temperature_out_y,ExtCondensTurbineOP.steam_temperature_side_y,ExtCondensTurbineOP.hp_steam_machine_opt_array_y,ExtCondensTurbineOP.steam_pressure_side_y,SteamPipelineOP.electricity_price_ext
2020-12-11 01:00:00,-9.06219543850284e-12,440.07750000000004,2.038333333333333,9.513333333333334,314.1408333333334,66.96391962174943,18.779000000000003,0.7991666666666667,3.5191666666666666,74.55,8.889331248227583,440.05583333333334,40.54833333333334,7.196000000000075,24.189919621750665,0.8083333333333337,41.55416666666667,325.0508333333333,21.643006,0.6256687517719164,7.988333333333332,22.888333333333332,3.521666666666667,-93.62833333333333,38.775,71.52,0.8375,63.73200000000426,42.774000000007824,0.0,3.5425,439.1666666666667,72.925,56.75666666666666,-93.79083333333334,18.316666666666674,-0.385,3.5075000000000003,13785.705448277335,13742.372245249495,70.58000000000001,66.5175,1.0,2.0680000000004255,38.538333333333334,258.1983333333333,35.10800000000035,0.6575000000000001,0.28351216814
2020-12-11 01:01:00,-9.06219543850284e-12,439.86083333333323,2.0475,9.603333333333333,315.1191666666667,66.96391962174943,18.779000000000003,0.795,3.5258333333333343,73.175,8.889331248227583,439.86083333333323,40.57916666666667,7.196000000000075,24.189919621750665,0.8016666666666667,41.48583333333333,324.9291666666666,21.687988,0.6256687517719164,7.334166666666666,23.23166666666667,3.5258333333333334,-93.65166666666669,35.40833333333334,71.52,0.8300000000000001,63.73200000000426,42.774000000007824,0.0,3.546666666666667,439.175,71.36666666666667,56.51,-93.78333333333332,18.48,0.055,3.516666666666666,13851.402622737092,13742.372245249495,70.58000000000001,67.23166666666667,1.0,2.0680000000004255,38.65416666666666,258.75416666666666,35.10800000000035,0.6233333333333334,0.28351216814
2020-12-11 01:02:00,-9.06219543850284e-12,439.4458333333334,2.021666666666666,9.493333333333334,316.0,66.96391962174943,18.779000000000003,0.7975,3.5158333333333336,73.53333333333335,8.889331248227583,439.4433333333334,40.75416666666666,7.196000000000075,24.189919621750665,0.8033333333333333,41.14833333333333,324.78583333333336,21.598024000000002,0.6256687517719164,7.285833333333334,23.98,3.5158333333333336,-93.72333333333334,35.17583333333334,71.52,0.8300000000000001,63.73200000000426,42.774000000007824,0.0,3.535833333333333,438.69666666666666,70.83333333333333,56.60499999999999,-93.77999999999999,18.812500000000004,0.275,3.5049999999999994,13738.077295344,13742.372245249495,70.58000000000001,67.22416666666668,1.0,2.0680000000004255,38.747499999999995,257.3058333333333,35.10800000000035,0.5883333333333333,0.28351216814
2020-12-11 01:03:00,-9.06219543850284e-12,439.19,2.0016666666666665,9.430833333333334,316.8383333333333,66.96391962174943,18.779000000000003,0.7991666666666667,3.5041666666666664,73.70833333333333,8.889331248227583,439.19,40.87083333333333,7.196000000000075,24.189919621750665,0.8008333333333333,40.91166666666666,324.6083333333333,21.559706000000002,0.6256687517719164,7.261666666666668,24.473333333333333,3.5033333333333334,-93.75833333333333,35.23666666666667,71.52,0.8300000000000001,63.73200000000426,42.774000000007824,0.0,3.5275,438.1266666666666,70.25833333333334,57.149166666666666,-93.77583333333332,18.31833333333333,0.165,3.4966666666666666,13851.83115706686,13742.372245249495,70.58000000000001,67.21666666666665,1.0,2.0680000000004255,38.7525,257.2275,35.10800000000035,0.5800000000000001,0.28351216814
2020-12-11 01:04:00,4.100497719150553e-12,439.0875000000001,1.990833333333333,9.385833333333332,317.36749999999995,68.09128605200948,19.163,0.7999999999999999,3.492500000000001,73.575,8.858696828368549,439.07750000000004,40.89249999999999,7.310999999999989,26.924286052009027,0.7999999999999999,40.90249999999998,324.47666666666663,21.614684000000004,0.9703031716316597,7.317499999999999,24.814999999999998,3.492500000000001,-93.74583333333334,35.28166666666667,73.58000000000001,0.8300000000000001,64.99999999999838,41.16699999999635,0.0,3.5124999999999993,437.76000000000016,70.21666666666667,56.280833333333334,-93.77833333333332,18.854999999999997,0.5225000000000001,3.4824999999999995,13840.837879878874,13826.095181093904,70.97999999999999,67.03583333333334,1.0,2.022999999999803,38.690000000000005,257.28749999999997,35.30099999999995,0.5725000000000001,0.28351216814
2020-12-11 01:05:00,4.100497719150553e-12,438.8808333333334,1.990833333333333,9.335833333333332,318.21,68.09128605200948,19.163,0.7975,3.4683333333333337,73.65,8.858696828368549,438.88500000000005,40.85833333333335,7.310999999999989,26.924286052009027,0.8008333333333334,41.252500000000005,324.39916666666664,21.554708,0.9703031716316597,7.385000000000001,24.761666666666667,3.466666666666667,-93.69666666666667,35.81833333333333,73.58000000000001,0.8300000000000001,64.99999999999838,41.16699999999635,0.0,3.4875000000000003,437.3433333333334,70.63333333333333,57.449999999999996,-93.77416666666666,18.569166666666668,0.1375,3.459166666666667,13817.091025134652,13826.095181093904,70.97999999999999,66.84666666666668,1.0,2.022999999999803,38.634166666666665,257.5183333333334,35.30099999999995,0.5874999999999999,0.28351216814
2020-12-11 01:06:00,4.100497719150553e-12,438.5366666666667,2.000833333333333,9.292499999999999,318.90416666666675,68.09128605200948,19.163,0.7908333333333332,3.4516666666666667,73.08333333333333,8.858696828368549,438.54,40.8175,7.310999999999989,26.924286052009027,0.7999999999999999,41.57916666666667,324.3058333333333,21.476406000000004,0.9703031716316597,7.16,25.01,3.4516666666666675,-93.73416666666667,34.82833333333334,73.58000000000001,0.8300000000000001,64.99999999999838,41.16699999999635,0.0,3.473333333333333,436.97833333333347,70.60833333333333,57.73499999999999,-93.765,18.577499999999997,0.33,3.4433333333333334,13812.517273011084,13826.095181093904,70.97999999999999,66.9875,1.0,2.022999999999803,38.5825,257.685,35.30099999999995,0.5775000000000001,0.28351216814
2020-12-11 01:07:00,4.100497719150553e-12,438.1433333333334,1.9924999999999997,9.2575,319.4058333333333,68.09128605200948,19.163,0.795,3.445833333333334,72.38333333333334,8.858696828368549,438.135,40.767500000000005,7.310999999999989,26.924286052009027,0.7999999999999999,41.524166666666666,324.17,21.271488,0.9703031716316597,7.0925,24.977500000000003,3.446666666666667,-93.84333333333332,34.41416666666667,73.58000000000001,0.8300000000000001,64.99999999999838,41.16699999999635,0.0,3.4666666666666663,436.65333333333336,70.54166666666667,56.04416666666666,-93.75583333333333,18.660000000000004,0.41250000000000003,3.4375,13690.331806762859,13826.095181093904,70.97999999999999,66.78666666666668,1.0,2.022999999999803,38.545,257.4483333333334,35.30099999999995,0.5633333333333334,0.28351216814
2020-12-11 01:08:00,4.100497719150553e-12,437.92833333333334,1.9841666666666666,9.215833333333334,319.6125,68.09128605200948,19.163,0.7999999999999999,3.4491666666666667,71.69166666666668,8.858696828368549,437.92833333333334,40.68833333333333,7.310999999999989,26.924286052009027,0.8100000000000004,41.478333333333325,324.15666666666664,21.179858,0.9703031716316597,7.056666666666666,23.339166666666667,3.448333333333333,-93.87249999999999,34.32666666666666,73.58000000000001,0.8358333333333333,64.99999999999838,41.16699999999635,0.0,3.470833333333333,436.41499999999996,70.26666666666667,54.764166666666675,-93.745,18.62,0.44,3.44,13599.215691173526,13826.095181093904,70.97999999999999,65.82833333333333,1.0,2.022999999999803,38.50333333333334,257.27250000000004,35.30099999999995,0.5625,0.28351216814
2020-12-11 01:09:00,4.537037412433165e-12,437.965,1.9891666666666665,9.239166666666668,319.5091666666667,69.75455555555557,18.781999999999993,0.7999999999999999,3.459166666666667,71.35833333333333,8.664296266666424,437.95166666666665,40.62833333333334,7.115999999999909,28.178888888888284,0.8100000000000004,41.60083333333333,324.1758333333333,21.186522,1.0077037333338734,7.104166666666668,21.92,3.4600000000000004,-93.85000000000001,34.338333333333345,72.55,0.84,64.9999999999983,41.506999999996076,0.0,3.4825,436.33500000000004,69.88333333333334,54.29583333333334,-93.7425,18.5825,0.30250000000000005,3.4525000000000006,13494.018932234667,13797.712790583679,70.64,64.66833333333334,1.0,1.993999999999788,38.41416666666667,257.37,34.55399999999957,0.5625000000000001,0.28351216814
2020-12-11 01:10:00,4.537037412433165e-12,438.21250000000003,1.995833333333333,9.320833333333333,319.09333333333336,69.75455555555557,18.781999999999993,0.7999999999999999,3.4724999999999997,71.48333333333333,8.664296266666424,438.23583333333335,40.60250000000001,7.115999999999909,28.178888888888284,0.8100000000000004,41.685,324.21416666666664,21.578032,1.0077037333338734,7.144166666666668,20.570833333333336,3.470833333333333,-93.81166666666665,34.88916666666667,72.55,0.84,64.9999999999983,41.506999999996076,0.0,3.4925,436.3441666666665,69.88333333333334,53.30416666666667,-93.75,18.18583333333333,0.11,3.4625,13775.969762260434,13797.712790583679,70.64,64.39583333333333,1.0,1.993999999999788,38.356666666666676,257.505,34.55399999999957,0.5691666666666667,0.28351216814
2020-12-11 01:11:00,4.537037412433165e-12,438.36833333333334,2.011666666666667,9.495,318.6741666666667,69.75455555555557,18.781999999999993,0.8041666666666668,3.4466666666666668,73.04166666666667,8.664296266666424,438.36833333333334,40.63666666666666,7.115999999999909,28.178888888888284,0.8133333333333336,42.333333333333336,324.33666666666664,22.585961999999995,1.0077037333338734,7.571666666666668,19.610833333333336,3.4475,-93.73916666666668,37.015,72.55,0.8458333333333332,64.9999999999983,41.506999999996076,0.0,3.4691666666666667,436.56166666666667,71.39999999999999,53.18083333333334,-93.7425,18.52,0.0,3.4375000000000013,13946.052737232,13797.712790583679,70.64,64.68416666666667,1.0,1.993999999999788,38.345000000000006,257.9733333333333,34.55399999999957,0.605,0.397
2020-12-11 01:12:00,4.537037412433165e-12,438.0983333333333,2.016666666666666,9.8125,318.78249999999997,69.75455555555557,18.781999999999993,0.8075000000000001,3.36,76.09166666666667,8.664296266666424,438.0983333333333,40.755,7.115999999999909,28.178888888888284,0.8191666666666668,43.857499999999995,324.5208333333334,21.74963,1.0077037333338734,8.299166666666666,17.887500000000003,3.36,-93.65750000000001,40.31083333333334,72.55,0.8499999999999998,64.9999999999983,41.506999999996076,0.0,3.3816666666666673,436.43249999999995,73.84166666666667,52.98416666666666,-93.71000000000002,18.307499999999997,-1.155,3.3474999999999997,13893.369722978443,13797.712790583679,70.64,65.91666666666664,1.0,1.993999999999788,38.4375,261.0216666666667,34.55399999999957,0.6825,0.28351216814
2020-12-11 01:13:00,4.537037412433165e-12,436.925,2.085,9.565000000000003,319.3233333333333,69.75455555555557,18.781999999999993,0.8033333333333333,3.3608333333333333,74.08333333333333,8.664296266666424,436.9291666666666,41.01083333333333,7.115999999999909,28.178888888888284,0.8150000000000003,45.094166666666666,324.9866666666666,22.026185999999996,1.0077037333338734,7.7475,15.976666666666667,3.3624999999999994,-93.64499999999998,37.58083333333334,72.55,0.8499999999999998,64.9999999999983,41.506999999996076,0.0,3.3841666666666668,435.8383333333333,71.94999999999999,53.251666666666665,-93.68916666666668,18.699166666666667,-0.11,3.351666666666667,13971.581396170666,13797.712790583679,70.64,63.294166666666655,1.0,1.993999999999788,38.752500000000005,260.3075,34.55399999999957,0.6358333333333333,0.28351216814
2020-12-11 01:14:00,0.0,435.5491666666666,2.091666666666667,9.563333333333334,319.31083333333333,66.20389125295509,18.927,0.8041666666666668,3.3249999999999993,74.61666666666666,9.803,435.5533333333333,41.38583333333333,8.468,18.006000000000004,0.8150000000000003,45.80583333333333,325.1341666666666,21.692985999999994,-1.2870000000000001,7.579999999999999,16.102500000000003,3.3283333333333345,-93.60333333333335,36.87916666666666,76.36,0.8508333333333331,65.91299999999998,43.699999999999996,0.0,3.3491666666666666,434.9958333333332,71.64999999999999,54.35750000000001,-93.665,18.488333333333333,-0.22,3.3149999999999995,13876.415164850443,13925.915140223999,74.15,63.711666666666666,0.0,2.01,38.98833333333333,259.1933333333333,41.103,0.6375000000000001,0.28351216814
2020-12-11 01:15:00,0.0,434.48916666666673,2.0974999999999997,9.378333333333334,319.0716666666667,66.20389125295509,18.927,0.805,3.331666666666667,73.7,9.803,434.48916666666673,41.622499999999995,8.468,18.006000000000004,0.8166666666666669,45.81333333333333,325.16666666666663,21.47474,-1.2870000000000001,7.345833333333334,16.552500000000002,3.3349999999999995,-93.69333333333334,35.749166666666675,76.36,0.8508333333333331,65.91299999999998,43.699999999999996,0.0,3.356666666666666,434.3066666666667,70.725,53.79999999999999,-93.66166666666668,18.52916666666667,0.11,3.3258333333333323,13777.81775489465,13925.915140223999,74.15,62.8325,0.0,2.01,39.05416666666667,258.2716666666667,41.103,0.6008333333333332,0.28351216814
2020-12-11 01:16:00,0.0,434.04833333333335,2.085,9.346666666666666,318.55916666666667,66.20389125295509,18.927,0.8100000000000004,3.3474999999999997,73.01666666666667,9.803,434.0541666666666,41.707499999999996,8.468,18.006000000000004,0.8200000000000002,45.487500000000004,325.0824999999999,21.49973,-1.2870000000000001,7.184166666666667,15.518333333333333,3.3541666666666674,-93.77083333333333,35.03,76.36,0.8583333333333334,65.91299999999998,43.699999999999996,0.0,3.374166666666666,433.97666666666663,69.63333333333334,52.527499999999996,-93.6425,18.61583333333333,0.275,3.341666666666667,13781.280700431102,13925.915140223999,74.15,62.05583333333333,0.0,2.01,39.02166666666667,257.80416666666673,41.103,0.5825000000000001,0.28351216814
2020-12-11 01:17:00,0.0,434.07166666666666,2.0600000000000005,9.509166666666667,317.8616666666667,66.20389125295509,18.927,0.8100000000000004,3.36,73.2,9.803,434.07166666666666,41.69583333333333,8.468,18.006000000000004,0.8200000000000002,44.906666666666666,325.13916666666665,21.906234,-1.2870000000000001,7.364999999999999,14.838333333333333,3.3633333333333333,-93.87416666666667,35.83,76.36,0.8591666666666665,65.91299999999998,43.699999999999996,0.0,3.385,434.035,70.25833333333333,51.29499999999999,-93.64083333333333,18.558333333333334,0.11,3.3525000000000005,13782.443122607998,13925.915140223999,74.15,62.57333333333332,0.0,2.01,38.90500000000001,257.3383333333333,41.103,0.5891666666666667,0.28351216814
2020-12-11 01:18:00,0.0,434.1733333333334,2.0733333333333337,9.679166666666667,317.6283333333333,66.20389125295509,18.927,0.8100000000000004,3.329166666666667,74.0,9.803,434.1600000000001,41.6725,8.468,18.006000000000004,0.8200000000000002,45.61583333333332,325.2475,22.117816,-1.2870000000000001,7.846666666666665,12.431666666666667,3.335000000000001,-93.79416666666667,38.14666666666667,76.36,0.86,65.91299999999998,43.699999999999996,0.0,3.356666666666667,434.42333333333335,71.875,49.8025,-93.61083333333333,18.239166666666666,-0.5225000000000001,3.32,13842.411957216002,13925.915140223999,74.15,62.261666666666656,0.0,2.01,38.77583333333333,258.805,41.103,0.6441666666666667,0.397
2020-12-11 01:19:00,1.0078604617547171e-11,433.91166666666663,2.098333333333333,9.778333333333334,317.8066666666667,64.32868321513004,18.968000000000004,0.8100000000000004,3.3066666666666666,74.15833333333335,9.13635959007024,433.91166666666663,41.80666666666667,7.338999999999867,19.45718321512853,0.8200000000000002,46.4275,325.56416666666667,22.071168000000004,0.4346404099303589,7.820833333333333,10.509166666666667,3.311666666666666,-93.73916666666666,38.035833333333336,73.1888888888889,0.86,62.72399999999531,44.85299999999143,0.0,3.334166666666667,434.70666666666654,72.54166666666667,51.12083333333333,-93.45083333333334,18.286666666666665,-0.6050000000000001,3.2966666666666664,14058.899403749336,13849.425370787283,70.24,62.41166666666667,1.0,2.0579999999995353,38.79166666666668,259.80333333333334,35.71999999999936,0.6566666666666666,0.28351216814
2020-12-11 01:20:00,1.0078604617547171e-11,433.6099999999999,2.120833333333333,9.7,318.08250000000004,64.32868321513004,18.968000000000004,0.8100000000000004,3.2933333333333334,73.65,9.13635959007024,433.6099999999999,42.0825,7.338999999999867,19.45718321512853,0.8200000000000002,46.87416666666667,325.785,22.044512,0.4346404099303589,7.761666666666666,10.584166666666667,3.301666666666667,-93.70333333333336,37.70499999999999,73.1888888888889,0.86,62.72399999999531,44.85299999999143,0.0,3.3225000000000002,434.75666666666666,72.8,51.48833333333334,-93.34500000000001,18.792499999999993,-0.1375,3.2858333333333327,13954.317480229334,13849.425370787283,70.24,62.08500000000001,1.0,2.0579999999995353,38.91083333333333,259.3883333333334,35.71999999999936,0.6491666666666667,0.28351216814
2020-12-11 01:21:00,1.0078604617547171e-11,433.5116666666667,2.1333333333333333,9.501666666666667,318.15583333333336,64.32868321513004,18.968000000000004,0.8058333333333335,3.2775,73.68333333333332,9.13635959007024,433.5116666666667,42.305,7.338999999999867,19.45718321512853,0.8200000000000002,47.15416666666667,325.9066666666667,21.379778,0.4346404099303589,7.801666666666666,12.0775,3.2841666666666662,-93.64166666666665,37.854166666666664,73.1888888888889,0.86,62.72399999999531,44.85299999999143,0.0,3.306666666666667,434.69,72.64166666666667,52.85083333333333,-93.34750000000001,18.416666666666668,-0.30250000000000005,3.268333333333334,13746.259783678399,13849.425370787283,70.24,61.62833333333334,1.0,2.0579999999995353,39.005,258.97833333333335,35.71999999999936,0.6466666666666667,0.28351216814
2020-12-11 01:22:00,1.0078604617547171e-11,433.89333333333326,2.125,9.351666666666668,318.035,64.32868321513004,18.968000000000004,0.8083333333333336,3.3158333333333325,71.49166666666666,9.13635959007024,433.89333333333326,42.42583333333333,7.338999999999867,19.45718321512853,0.8200000000000002,46.61166666666668,325.9566666666667,21.701316,0.4346404099303589,7.14,13.326666666666666,3.3208333333333333,-93.76166666666666,34.669999999999995,73.1888888888889,0.86,62.72399999999531,44.85299999999143,0.0,3.3416666666666672,434.60666666666674,71.05833333333334,52.61416666666667,-93.35833333333335,18.53833333333333,0.30250000000000005,3.3091666666666666,13872.979382144002,13849.425370787283,70.24,61.324166666666656,1.0,2.0579999999995353,39.04916666666667,258.1599999999999,35.71999999999936,0.6058333333333333,0.28351216814
2020-12-11 01:23:00,1.0078604617547171e-11,434.63416666666654,2.095833333333333,9.583333333333336,317.7658333333334,64.32868321513004,18.968000000000004,0.8100000000000004,3.3016666666666663,73.16666666666667,9.13635959007024,434.6408333333333,42.361666666666665,7.338999999999867,19.45718321512853,0.8200000000000002,46.307500000000005,326.0175000000001,21.742966000000003,0.4346404099303589,7.5808333333333335,13.049166666666665,3.305,-93.81833333333333,36.81,73.1888888888889,0.86,62.72399999999531,44.85299999999143,0.0,3.328333333333333,434.60666666666674,72.21666666666665,52.21500000000001,-93.33916666666666,18.6125,-0.0825,3.2925,13781.78227381867,13849.425370787283,70.24,62.556666666666665,1.0,2.0579999999995353,39.004999999999995,257.4883333333333,35.71999999999936,0.6091666666666667,0.28351216814
2020-12-11 01:24:00,1.5333512237702962e-11,435.25500000000005,2.1141666666666663,9.563333333333334,317.9200000000001,62.965695035461,18.946,0.8100000000000004,3.3008333333333337,72.80833333333334,9.130289182977613,435.25500000000005,42.27083333333333,7.09199999999985,15.806028368792605,0.8200000000000002,46.70250000000001,326.13,21.794612,0.5947108170232723,7.466666666666666,12.472500000000002,3.3058333333333336,-93.7575,36.395833333333336,71.51111111111112,0.86,61.30599999999272,46.719999999986406,0.0,3.326666666666666,434.63166666666666,71.97500000000001,52.13166666666666,-93.31916666666665,18.297500000000003,-0.22,3.2925,13931.402881882665,13820.667007820512,71.01,61.88333333333333,1.0,2.1289999999992615,38.8925,258.3491666666667,34.496999999999275,0.6225000000000002,0.28351216814
2020-12-11 01:25:00,1.5333512237702962e-11,435.41,2.1025,9.638333333333334,318.1716666666667,62.965695035461,18.946,0.8100000000000004,3.2841666666666662,73.41666666666667,9.130289182977613,435.38583333333327,42.26,7.09199999999985,15.806028368792605,0.8258333333333333,46.82416666666666,326.3216666666667,21.321468,0.5947108170232723,7.819166666666667,10.355,3.2900000000000005,-93.69500000000001,37.928333333333335,71.51111111111112,0.8666666666666666,61.30599999999272,46.719999999986406,0.0,3.311666666666666,434.73999999999995,72.325,48.96,-93.31166666666665,18.952499999999997,-0.1925,3.275,13640.072129749135,13820.667007820512,71.01,61.318333333333335,1.0,2.1289999999992615,38.859166666666674,258.8975,34.496999999999275,0.6466666666666667,0.28351216814
2020-12-11 01:26:00,1.5333512237702962e-11,435.2466666666666,2.1133333333333337,9.651666666666666,318.5075,62.965695035461,18.946,0.8150000000000003,3.31,71.825,9.130289182977613,435.2366666666666,42.30416666666667,7.09199999999985,15.806028368792605,0.8300000000000001,46.84916666666667,326.4341666666667,21.534716000000003,0.5947108170232723,7.1141666666666685,9.175833333333333,3.3149999999999995,-93.74666666666666,34.63666666666666,71.51111111111112,0.8699999999999998,61.30599999999272,46.719999999986406,0.0,3.3383333333333334,434.39833333333326,70.35000000000001,48.465833333333336,-93.3033333333333,18.515,-0.0825,3.3033333333333332,13534.024242666668,13820.667007820512,71.01,60.76166666666666,1.0,2.1289999999992615,38.855,258.9466666666667,34.496999999999275,0.6158333333333333,0.28351216814
2020-12-11 01:27:00,1.5333512237702962e-11,435.0408333333333,2.091666666666667,9.765,318.595,62.965695035461,18.946,0.8150000000000003,3.311666666666666,72.58333333333333,9.130289182977613,435.0408333333333,42.43666666666667,7.09199999999985,15.806028368792605,0.8300000000000001,46.50333333333333,326.47166666666675,21.194851999999997,0.5947108170232723,7.386666666666666,5.218333333333334,3.3166666666666664,-93.77083333333333,35.9875,71.51111111111112,0.8691666666666665,61.30599999999272,46.719999999986406,0.0,3.3366666666666673,434.0441666666666,70.525,48.3775,-93.28749999999998,18.129166666666666,-0.44,3.3024999999999998,13496.707368949334,13820.667007820512,71.01,60.73000000000001,1.0,2.1289999999992615,38.85416666666667,258.65916666666664,34.496999999999275,0.6291666666666668,0.28351216814
2020-12-11 01:28:00,1.5333512237702962e-11,435.00999999999993,2.0749999999999997,9.791666666666666,318.66166666666663,62.965695035461,18.946,0.8200000000000002,3.348333333333334,71.79166666666667,9.130289182977613,435.00999999999993,42.57583333333333,7.09199999999985,15.806028368792605,0.8300000000000001,45.830000000000005,326.42916666666673,21.518056,0.5947108170232723,7.019166666666667,8.901666666666666,3.353333333333333,-93.83083333333333,34.19666666666666,71.51111111111112,0.8699999999999998,61.30599999999272,46.719999999986406,0.0,3.3725000000000005,433.7316666666666,69.5,49.150000000000006,-93.27666666666666,18.33416666666667,-0.055,3.341666666666667,13679.162002965331,13820.667007820512,71.01,61.1625,1.0,2.1289999999992615,38.79833333333333,257.88166666666666,34.496999999999275,0.5791666666666667,0.28351216814
2020-12-11 01:29:00,-5.2868820432649954e-12,435.1041666666667,2.065,9.963333333333333,318.6466666666667,59.63559219858158,18.822,0.811666666666667,3.3416666666666663,73.21666666666667,9.119513544681155,435.1041666666667,42.681666666666665,7.442000000000057,12.161925531916179,0.8275000000000001,45.58666666666667,326.3091666666667,21.651335999999997,0.16848645531856965,7.415000000000003,5.8525,3.3449999999999993,-93.80499999999999,36.055,72.85555555555555,0.8641666666666666,60.6880000000024,46.542000000004,0.0,3.3649999999999998,433.7074999999999,70.325,49.862500000000004,-93.24333333333334,18.667499999999997,-0.165,3.3341666666666665,13584.635661008,13801.26719829823,70.67,61.739166666666655,1.0,2.0920000000002177,38.712500000000006,258.0966666666667,36.352000000000274,0.5991666666666666,0.28351216814
2020-12-11 01:30:00,-5.2868820432649954e-12,435.07,2.0883333333333334,9.725,318.6975,59.63559219858158,18.822,0.8100000000000004,3.328333333333333,73.93333333333332,9.119513544681155,435.07,42.8125,7.442000000000057,12.161925531916179,0.8250000000000002,46.14166666666667,326.11000000000007,21.573034,0.16848645531856965,7.7200000000000015,9.449166666666665,3.3325,-93.74166666666667,37.56666666666667,72.85555555555555,0.8608333333333333,60.6880000000024,46.542000000004,0.0,3.3533333333333335,433.72333333333336,70.79166666666667,50.99583333333334,-93.23,18.005833333333335,-0.6875,3.320833333333333,13626.877400928,13801.26719829823,70.67,61.06083333333333,1.0,2.0920000000002177,38.64833333333333,259.03000000000003,36.352000000000274,0.6233333333333334,0.28351216814
2020-12-11 01:31:00,-5.2868820432649954e-12,434.81750000000005,2.108333333333333,9.6325,318.6166666666666,59.63559219858158,18.822,0.8100000000000004,3.3350000000000004,73.19166666666668,9.119513544681155,434.79999999999995,42.955000000000005,7.442000000000057,12.161925531916179,0.8200000000000002,46.31666666666667,325.94416666666666,21.311472,0.16848645531856965,7.3075,10.581666666666665,3.339166666666667,-93.69833333333334,35.6975,72.85555555555555,0.86,60.6880000000024,46.542000000004,0.0,3.3599999999999994,433.77916666666664,70.26666666666667,52.791666666666664,-93.22166666666668,18.194166666666668,-0.275,3.3266666666666667,13703.646432243137,13801.26719829823,70.67,61.31916666666667,1.0,2.0920000000002177,38.65583333333334,259.2958333333333,36.352000000000274,0.6166666666666667,0.28351216814
2020-12-11 01:32:00,-5.2868820432649954e-12,434.43250000000006,2.0875,9.539166666666668,318.19,59.63559219858158,18.822,0.8100000000000004,3.356666666666666,72.27499999999999,9.119513544681155,434.42333333333335,42.94083333333333,7.442000000000057,12.161925531916179,0.8200000000000002,45.68166666666667,325.6783333333334,21.253162,0.16848645531856965,7.1308333333333325,11.57,3.3625000000000003,-93.75999999999999,34.66666666666667,72.85555555555555,0.86,60.6880000000024,46.542000000004,0.0,3.383333333333333,433.6741666666667,69.65833333333332,53.03999999999999,-93.22000000000001,18.8375,0.3575,3.3524999999999996,13609.590931875735,13801.26719829823,70.67,61.369166666666665,1.0,2.0920000000002177,38.68833333333333,258.51916666666665,36.352000000000274,0.5800000000000001,0.28351216814
2020-12-11 01:33:00,-5.2868820432649954e-12,434.3441666666665,2.061666666666666,9.610000000000001,317.59166666666664,59.63559219858158,18.822,0.8100000000000004,3.374166666666666,72.38333333333333,9.119513544681155,434.3424999999999,42.79083333333333,7.442000000000057,12.161925531916179,0.8216666666666668,44.910833333333336,325.495,21.613018,0.16848645531856965,7.199999999999999,11.520000000000001,3.3791666666666664,-93.81416666666665,35.0475,72.85555555555555,0.86,60.6880000000024,46.542000000004,0.0,3.400833333333333,433.625,69.70833333333334,53.04250000000001,-93.22166666666668,18.385,0.10999999999999999,3.365,13565.701474624,13801.26719829823,70.67,61.77333333333334,1.0,2.0920000000002177,38.65083333333333,258.50333333333333,36.352000000000274,0.5750000000000001,0.28351216814
2020-12-11 01:34:00,-1.037336883058515e-11,434.6433333333334,2.055833333333333,9.671666666666669,317.1775,61.97192553191489,19.085,0.8100000000000004,3.3575,73.39999999999999,9.332556944681588,434.6433333333334,42.63666666666666,7.145000000000139,13.917092198582756,0.8200000000000002,45.025000000000006,325.3483333333333,21.702982000000002,0.5174430553177749,7.5375000000000005,11.720833333333333,3.36,-93.73416666666668,36.699999999999996,72.38888888888889,0.86,61.33600000000484,45.75400000000919,0.0,3.3816666666666673,433.78833333333324,70.64999999999999,53.20083333333333,-93.19083333333333,17.940833333333327,-0.6050000000000001,3.348333333333334,13621.705796575998,13729.984540023537,69.69999999999999,62.20166666666666,1.0,2.0900000000004986,38.58916666666667,259.0241666666667,34.71500000000067,0.6083333333333334,0.28351216814
2020-12-11 01:35:00,-1.037336883058515e-11,434.78249999999997,2.0683333333333334,9.6275,317.0691666666667,61.97192553191489,19.085,0.8100000000000004,3.3325,73.70833333333333,9.332556944681588,434.78249999999997,42.56916666666667,7.145000000000139,13.917092198582756,0.8200000000000002,45.53916666666667,325.3166666666666,21.39977,0.5174430553177749,7.658333333333334,11.814166666666665,3.3400000000000003,-93.67666666666666,37.28666666666666,72.38888888888889,0.86,61.33600000000484,45.75400000000919,0.0,3.358333333333334,433.96166666666664,71.19166666666668,52.76749999999999,-93.17500000000001,18.074166666666663,-0.6325000000000001,3.325833333333333,13610.340133301333,13729.984540023537,69.69999999999999,62.129166666666656,1.0,2.0900000000004986,38.56333333333334,259.3983333333333,34.71500000000067,0.6283333333333333,0.28351216814
2020-12-11 01:36:00,-1.037336883058515e-11,434.51666666666665,2.095,9.596666666666666,317.14916666666664,61.97192553191489,19.085,0.8100000000000004,3.3350000000000004,72.95,9.332556944681588,434.51666666666665,42.55916666666666,7.145000000000139,13.917092198582756,0.8200000000000002,46.05166666666667,325.4108333333333,21.601356,0.5174430553177749,7.392499999999999,10.905000000000001,3.339166666666667,-93.72166666666668,35.88666666666666,72.38888888888889,0.86,61.33600000000484,45.75400000000919,0.0,3.3600000000000008,433.9291666666666,70.35,52.324166666666656,-93.16416666666667,18.255000000000003,-0.165,3.3266666666666667,13660.041495797332,13729.984540023537,69.69999999999999,61.39750000000001,1.0,2.0900000000004986,38.614999999999995,259.60166666666663,34.71500000000067,0.6174999999999999,0.28351216814
2020-12-11 01:37:00,-1.037336883058515e-11,434.3141666666667,2.0991666666666666,9.7675,317.20666666666665,61.97192553191489,19.085,0.8100000000000004,3.309999999999999,73.475,9.332556944681588,434.3141666666667,42.545,7.145000000000139,13.917092198582756,0.8266666666666668,46.525000000000006,325.3608333333333,21.52472,0.5174430553177749,7.344166666666666,9.758333333333333,3.3166666666666664,-93.6925,35.6925,72.38888888888889,0.8658333333333332,61.33600000000484,45.75400000000919,0.0,3.336666666666666,433.6483333333333,70.61666666666666,50.59,-93.12833333333332,18.095000000000002,-0.3575,3.3016666666666663,13376.534053952002,13729.984540023537,69.69999999999999,61.8375,1.0,2.0900000000004986,38.665,258.815,34.71500000000067,0.6108333333333333,0.397
2020-12-11 01:38:00,-1.037336883058515e-11,434.2733333333333,2.1225000000000005,9.764166666666666,317.6558333333333,61.97192553191489,19.085,0.8150000000000003,3.2991666666666664,73.20833333333333,9.332556944681588,434.2733333333333,42.56916666666667,7.145000000000139,13.917092198582756,0.8300000000000001,47.169999999999995,325.4816666666666,21.253162000000003,0.5174430553177749,7.303333333333332,6.401666666666667,3.306666666666666,-93.77666666666666,35.535000000000004,72.38888888888889,0.8699999999999998,61.33600000000484,45.75400000000919,0.0,3.3258333333333336,433.45,70.54166666666667,50.39833333333332,-93.09333333333335,17.520833333333332,-1.0175,3.2916666666666665,13508.304132815998,13729.984540023537,69.69999999999999,61.07333333333332,1.0,2.0900000000004986,38.660833333333336,258.325,34.71500000000067,0.5950000000000001,0.28351216814
2020-12-11 01:39:00,0.0,434.3958333333333,2.1566666666666663,9.8725,317.98249999999996,62.11070685579197,18.878000000000004,0.8100000000000004,3.311666666666667,72.15,9.706999999999999,434.4041666666667,42.69333333333333,7.453333333333333,9.844,0.8300000000000001,47.54500000000001,325.53249999999997,20.867316400000004,-0.36300000000000004,6.766666666666667,3.528333333333333,3.316666666666667,-93.95666666666666,32.913333333333334,73.45555555555555,0.8699999999999998,61.489999999999995,46.456,0.0,3.3383333333333343,433.2333333333333,69.59166666666667,51.385,-93.06499999999998,18.204166666666666,-0.11,3.307499999999999,13335.565398335399,13702.69324542918,70.65,61.23333333333333,0.0,2.097,38.65,258.2683333333334,36.18,0.5716666666666669,0.28351216814
2020-12-11 01:40:00,0.0,434.7616666666667,2.1358333333333337,9.694166666666668,318.08500000000004,62.11070685579197,18.878000000000004,0.8100000000000004,3.3524999999999996,70.60833333333333,9.706999999999999,434.7616666666667,42.850833333333334,7.453333333333333,9.844,0.8300000000000001,46.6875,325.40500000000003,20.9412868,-0.36300000000000004,6.358333333333333,9.8075,3.358333333333334,-94.22083333333332,30.745833333333337,73.45555555555555,0.8699999999999998,61.489999999999995,46.456,0.0,3.380833333333333,433.10833333333335,68.39166666666667,53.31333333333333,-93.06666666666665,18.035,0.0825,3.3491666666666666,13306.694985861335,13702.69324542918,70.65,61.29333333333332,0.0,2.097,38.57666666666667,257.3433333333334,36.18,0.5408333333333334,0.28351216814
2020-12-11 01:41:00,0.0,435.435,2.111666666666667,9.729166666666666,317.89166666666665,62.11070685579197,18.878000000000004,0.8100000000000004,3.380833333333333,71.09166666666667,9.706999999999999,435.435,42.910833333333336,7.453333333333333,9.844,0.8241666666666668,45.781666666666666,325.16499999999996,20.902469000000004,-0.36300000000000004,6.5825000000000005,10.814166666666667,3.3874999999999997,-94.32666666666665,31.74666666666667,73.45555555555555,0.8624999999999999,61.489999999999995,46.456,0.0,3.405,433.1416666666666,68.65833333333333,53.81666666666666,-93.06666666666666,17.75666666666667,-0.055,3.375833333333333,13523.207868038668,13702.69324542918,70.65,61.81,0.0,2.097,38.38583333333334,256.74916666666667,36.18,0.5275000000000001,0.28351216814
2020-12-11 01:42:00,0.0,436.38916666666665,2.1025,9.661666666666667,317.5825,62.11070685579197,18.878000000000004,0.8100000000000004,3.4175,71.0,9.706999999999999,436.38916666666665,42.81999999999999,7.453333333333333,9.844,0.8200000000000002,45.09916666666666,324.8575,20.8829768,-0.36300000000000004,6.47,12.608333333333333,3.420833333333333,-94.29083333333331,31.268333333333334,73.45555555555555,0.86,61.489999999999995,46.456,0.0,3.44,433.67249999999996,68.24166666666666,54.395,-93.09499999999998,18.607499999999998,0.5775,3.41,13369.294400830004,13702.69324542918,70.65,62.42250000000001,0.0,2.097,38.15083333333333,256.9091666666667,36.18,0.5191666666666666,0.28351216814
2020-12-11 01:43:00,0.0,437.1133333333334,2.083333333333333,9.7675,316.99083333333334,62.11070685579197,18.878000000000004,0.8100000000000004,3.4583333333333335,71.125,9.706999999999999,437.1133333333334,42.72083333333333,7.453333333333333,9.844,0.8250000000000002,44.15833333333333,324.6516666666667,21.302975399999998,-0.36300000000000004,6.524166666666667,13.173333333333332,3.4616666666666664,-94.30999999999999,31.53,73.45555555555555,0.86,61.489999999999995,46.456,0.0,3.481666666666667,434.2,68.39999999999999,54.64750000000001,-93.13166666666665,18.225833333333334,0.30250000000000005,3.4525000000000006,13480.255115749333,13702.69324542918,70.65,63.14249999999999,0.0,2.097,37.92916666666667,256.87916666666666,36.18,0.5091666666666667,0.28351216814
2020-12-11 01:44:00,3.079758670310184e-13,437.56166666666667,2.086666666666667,9.875833333333333,316.69749999999993,61.553139479905454,18.97555555555555,0.8100000000000004,3.461666666666666,72.15833333333333,9.505899516312054,437.56166666666667,42.59166666666666,6.50333333333332,14.283639479905322,0.8200000000000002,44.13583333333333,324.4749999999999,21.169362200000002,0.7947671503546354,6.923333333333333,12.663333333333334,3.4649999999999994,-94.24083333333334,33.707499999999996,70.0,0.86,62.35399999999993,45.18999999999981,0.0,3.485833333333334,434.72333333333336,69.64166666666667,54.396666666666654,-93.08749999999999,18.100833333333338,-0.165,3.453333333333333,13511.582022516734,13540.625102699461,69.40555555555555,63.36833333333333,1.0,2.1049999999999898,37.7525,257.5233333333333,31.463333333333267,0.5575,0.28351216814
2020-12-11 01:45:00,3.079758670310184e-13,437.6366666666667,2.095833333333333,9.894166666666665,316.43833333333333,61.553139479905454,18.97555555555555,0.8100000000000004,3.483333333333334,71.61666666666667,9.505899516312054,437.6366666666667,42.56166666666666,6.50333333333332,14.283639479905322,0.8225000000000001,44.03666666666666,324.3500000000001,21.0883946,0.7947671503546354,6.7575,12.850000000000001,3.4883333333333337,-94.18166666666667,32.740833333333335,70.0,0.86,62.35399999999993,45.18999999999981,0.0,3.5100000000000002,435.0258333333333,69.425,54.32916666666666,-93.05999999999999,18.14583333333334,0.0825,3.4791666666666665,13388.332326954669,13540.625102699461,69.40555555555555,63.639166666666675,1.0,2.1049999999999898,37.67666666666667,257.53416666666664,31.463333333333267,0.5391666666666668,0.28351216814
2020-12-11 01:46:00,3.079758670310184e-13,437.4433333333333,2.0858333333333334,9.987499999999999,316.18083333333334,61.553139479905454,18.97555555555555,0.8133333333333336,3.509166666666667,71.54166666666667,9.505899516312054,437.4433333333333,42.56833333333333,6.50333333333332,14.283639479905322,0.8300000000000001,43.45333333333334,324.11249999999995,21.3594528,0.7947671503546354,6.736666666666667,12.83083333333333,3.5133333333333336,-94.19083333333334,32.527499999999996,70.0,0.86,62.35399999999993,45.18999999999981,0.0,3.5341666666666662,434.98999999999995,69.34166666666668,52.29666666666665,-93.06083333333333,18.25166666666667,-0.0825,3.5066666666666664,13346.967478938668,13540.625102699461,69.40555555555555,64.005,1.0,2.1049999999999898,37.64166666666666,256.78916666666663,31.463333333333267,0.5266666666666667,0.28351216814
2020-12-11 01:47:00,3.079758670310184e-13,437.21916666666675,2.081666666666667,10.018333333333334,316.04749999999996,61.553139479905454,18.97555555555555,0.8150000000000003,3.5116666666666663,72.27499999999999,9.505899516312054,437.21916666666675,42.586666666666666,6.50333333333332,14.283639479905322,0.8300000000000001,43.40083333333333,324.00999999999993,21.044079000000004,0.7947671503546354,6.9383333333333335,12.550833333333332,3.514166666666666,-94.13833333333332,33.627500000000005,70.0,0.8608333333333333,62.35399999999993,45.18999999999981,0.0,3.534166666666667,435.1808333333333,69.75,52.20083333333333,-93.03083333333332,18.166666666666668,-0.41250000000000003,3.504166666666667,13305.790317034667,13540.625102699461,69.40555555555555,63.98333333333334,1.0,2.1049999999999898,37.597500000000004,257.23083333333335,31.463333333333267,0.5733333333333334,0.28351216814
2020-12-11 01:48:00,3.079758670310184e-13,437.0175,2.068333333333333,10.130833333333333,315.84000000000003,61.553139479905454,18.97555555555555,0.8200000000000002,3.551666666666667,71.36666666666667,9.505899516312054,437.0183333333334,42.660833333333336,6.50333333333332,14.283639479905322,0.8300000000000001,42.74666666666668,323.90000000000003,21.119548799999997,0.7947671503546354,6.634166666666666,12.593333333333334,3.5533333333333332,-94.17583333333334,31.875833333333336,70.0,0.8691666666666665,62.35399999999993,45.18999999999981,0.0,3.573333333333333,435.29083333333324,69.02499999999999,51.76166666666668,-93.0225,18.122500000000002,-0.055,3.545833333333333,13238.274245642666,13540.625102699461,69.40555555555555,64.66833333333332,1.0,2.1049999999999898,37.63333333333333,256.95,31.463333333333267,0.5275,0.28351216814
2020-12-11 01:49:00,0.0,437.04833333333323,2.0466666666666664,10.315833333333334,315.675,60.68514775413713,18.556,0.8200000000000002,3.563333333333334,71.59166666666665,10.021,437.03999999999996,42.73749999999999,7.0633333333333335,12.425999999999998,0.8300000000000001,42.186666666666675,323.735,21.2313374,-0.495,6.8083333333333345,11.456666666666665,3.5641666666666674,-94.15333333333335,32.76,72.41999999999999,0.8674999999999998,63.91600000000001,43.457,0.0,3.585833333333333,435.40500000000003,69.33333333333333,50.104166666666664,-93.00333333333333,17.980000000000004,-0.44,3.5574999999999997,13184.658144693334,13424.978955709368,69.91,64.86666666666666,0.0,2.0810000000000004,37.605000000000004,256.91166666666663,34.24444444444444,0.5275,0.28351216814
2020-12-11 01:50:00,0.0,437.205,2.05,10.350833333333334,315.7708333333333,60.68514775413713,18.556,0.8200000000000002,3.5625,72.21666666666665,10.021,437.205,42.895,7.0633333333333335,12.425999999999998,0.8333333333333334,42.27583333333333,323.6766666666667,21.481070799999998,-0.495,6.857500000000001,11.036666666666667,3.5658333333333334,-94.09750000000001,33.1175,72.41999999999999,0.8699999999999998,63.91600000000001,43.457,0.0,3.585833333333333,435.66333333333324,69.325,50.644166666666656,-92.9925,17.981666666666666,-0.6325000000000001,3.558333333333333,13110.459139850665,13424.978955709368,69.91,64.90583333333333,0.0,2.0810000000000004,37.58583333333333,257.13916666666665,34.24444444444444,0.5425000000000001,0.397
2020-12-11 01:51:00,0.0,437.30999999999995,2.06,10.3625,315.78166666666664,60.68514775413713,18.556,0.8191666666666668,3.5516666666666663,73.16666666666667,10.021,437.30999999999995,43.097500000000004,7.0633333333333335,12.425999999999998,0.8300000000000001,42.431666666666665,323.59666666666675,21.2238404,-0.495,7.194166666666667,10.8075,3.5524999999999998,-94.04416666666667,34.766666666666666,72.41999999999999,0.8616666666666667,63.91600000000001,43.457,0.0,3.5725,435.83,69.98333333333333,51.61750000000001,-92.98083333333335,17.499166666666667,-1.2375,3.544166666666667,13380.195563658668,13424.978955709368,69.91,64.68583333333332,0.0,2.0810000000000004,37.57083333333333,257.34,34.24444444444444,0.5708333333333333,0.28351216814
2020-12-11 01:52:00,0.0,437.3216666666667,2.0733333333333333,10.195833333333333,315.7966666666667,60.68514775413713,18.556,0.8183333333333335,3.555,72.45,10.021,437.3216666666667,43.287499999999994,7.0633333333333335,12.425999999999998,0.8300000000000001,42.67083333333333,323.5516666666667,20.9704418,-0.495,6.775833333333334,12.059166666666664,3.555,-94.03666666666663,32.68083333333333,72.41999999999999,0.86,63.91600000000001,43.457,0.0,3.5758333333333323,435.8133333333333,68.825,52.74916666666666,-92.95333333333336,18.025833333333335,-0.1925,3.545833333333333,13068.829708970665,13424.978955709368,69.91,64.7575,0.0,2.0810000000000004,37.61416666666666,258.1525,34.24444444444444,0.5558333333333333,0.28351216814
2020-12-11 01:53:00,0.0,437.2908333333333,2.0433333333333334,10.083333333333334,315.55,60.68514775413713,18.556,0.8133333333333336,3.5549999999999993,72.375,10.021,437.2908333333333,43.40499999999998,7.0633333333333335,12.425999999999998,0.8300000000000001,42.00083333333333,323.34166666666664,20.832996799999997,-0.495,6.641666666666667,13.204999999999998,3.5549999999999993,-94.15166666666666,31.974999999999998,72.41999999999999,0.86,63.91600000000001,43.457,0.0,3.5741666666666667,435.6799999999999,67.37500000000001,53.44166666666666,-92.92916666666666,17.60666666666667,-0.49500000000000005,3.545833333333333,13259.968885796136,13424.978955709368,69.91,64.68749999999999,0.0,2.0810000000000004,37.67583333333333,256.87666666666667,34.24444444444444,0.5191666666666666,0.28351216814
2020-12-11 01:54:00,-1.033584329235282e-11,437.36833333333334,2.013333333333333,9.974166666666665,315.2575,57.89575295508275,18.957,0.8100000000000004,3.5383333333333336,72.33333333333333,9.965487248227692,437.36833333333334,43.347500000000004,6.817777777777879,14.777919621750678,0.8266666666666668,41.58416666666666,323.2366666666667,20.6788918,0.0987349739939366,6.5808333333333335,13.9225,3.5416666666666665,-94.175,31.65833333333333,72.46000000000001,0.8566666666666666,64.74100000000492,42.737000000009076,0.0,3.5599999999999987,435.2758333333332,66.49999999999999,52.612500000000004,-92.91916666666664,18.140833333333333,0.30250000000000005,3.5333333333333337,13276.673623666331,13480.971463541659,69.0,64.45583333333333,1.0,2.075000000000493,37.649166666666666,256.5491666666666,32.96666666666716,0.5058333333333332,0.28351216814
2020-12-11 01:55:00,-1.033584329235282e-11,437.29083333333324,1.9875,9.8575,315.1075,57.89575295508275,18.957,0.8100000000000004,3.5149999999999992,71.95833333333333,9.965487248227692,437.29083333333324,43.178333333333335,6.817777777777879,14.777919621750678,0.8200000000000002,41.362500000000004,323.0441666666666,20.590094,0.0987349739939366,6.541666666666667,14.2725,3.5149999999999992,-94.2041666666667,31.522499999999994,72.46000000000001,0.8499999999999998,64.74100000000492,42.737000000009076,0.0,3.535,434.7899999999999,65.89999999999999,52.23583333333334,-92.955,18.495833333333334,0.55,3.51,13159.350297827534,13480.971463541659,69.0,64.0175,1.0,2.075000000000493,37.587500000000006,256.63916666666665,32.96666666666716,0.5016666666666666,0.28351216814
2020-12-11 01:56:00,-1.033584329235282e-11,437.0158333333334,1.9741666666666668,9.720833333333333,314.9366666666666,57.89575295508275,18.957,0.8100000000000004,3.495000000000001,71.66666666666667,9.965487248227692,437.0266666666667,43.00999999999999,6.817777777777879,14.777919621750678,0.8200000000000002,41.25916666666667,322.90083333333325,20.967609599999996,0.0987349739939366,6.525833333333334,15.151666666666664,3.493333333333334,-94.21750000000002,31.55666666666666,72.46000000000001,0.8499999999999998,64.74100000000492,42.737000000009076,0.0,3.514166666666666,434.11999999999995,65.65833333333335,52.78083333333333,-93.02083333333331,18.21666666666667,0.275,3.4874999999999994,13537.0024587328,13480.971463541659,69.0,63.681666666666665,1.0,2.075000000000493,37.50833333333333,257.03166666666664,32.96666666666716,0.5016666666666666,0.28351216814
2020-12-11 01:57:00,-1.033584329235282e-11,436.575,1.9391666666666663,9.731666666666667,315.0008333333333,57.89575295508275,18.957,0.8175000000000002,3.4366666666666674,73.25,9.965487248227692,436.5758333333333,42.78999999999999,6.817777777777879,14.777919621750678,0.8258333333333335,41.57083333333333,322.6716666666666,21.5502098,0.0987349739939366,6.424166666666667,21.18166666666667,3.4366666666666674,-94.24083333333333,31.150000000000002,72.46000000000001,0.8541666666666665,64.74100000000492,42.737000000009076,0.0,3.455833333333334,433.4083333333333,67.26666666666667,54.59416666666666,-93.07166666666667,18.3575,0.66,3.4308333333333336,13967.839555361536,13480.971463541659,69.0,67.48,1.0,2.075000000000493,37.423333333333325,257.03249999999997,32.96666666666716,0.49750000000000005,0.28351216814
2020-12-11 01:58:00,-1.033584329235282e-11,435.6891666666666,1.9000000000000001,9.620000000000001,316.56416666666667,57.89575295508275,18.957,0.8316666666666667,3.3275,74.925,9.965487248227692,435.6758333333333,42.59083333333334,6.817777777777879,14.777919621750678,0.84,43.02583333333333,323.03416666666664,21.750129800000003,0.0987349739939366,6.5625,24.37333333333333,3.325833333333333,-94.25333333333333,32.08416666666667,72.46000000000001,0.8699999999999998,64.74100000000492,42.737000000009076,0.0,3.345833333333333,432.5141666666666,69.21666666666667,58.885,-93.1375,18.31916666666666,0.715,3.3200000000000003,14007.20697405767,13480.971463541659,69.0,69.33250000000001,1.0,2.075000000000493,37.3375,256.43,32.96666666666716,0.51,0.28351216814
2020-12-11 01:59:00,-1.4693801730913947e-12,433.94083333333333,1.9383333333333335,9.6275,318.4491666666667,59.8120815602837,18.677,0.8341666666666668,3.230833333333333,75.09166666666667,9.57743225106393,433.94083333333333,42.34916666666666,6.433333333333321,18.195248226950415,0.8449999999999999,45.40916666666667,323.77,21.0828968,0.7192344156026717,6.539999999999999,21.143333333333334,3.231666666666666,-94.18166666666667,31.982499999999998,70.0,0.8800000000000002,65.00000000000061,41.506000000001414,0.0,3.2516666666666674,430.9191666666666,69.38333333333334,59.497499999999995,-93.16833333333334,18.169999999999998,0.165,3.223333333333334,13903.451933118136,13396.899427939275,69.92999999999998,67.68,1.0,1.9470000000000778,37.275,256.6766666666667,31.224444444444384,0.5299999999999999,0.28351216814
