time,ExtCondensTurbineOP.lp_steam_machine_opt_array_x,ExtCondensTurbineOP.steam_temperature_in_x,BackPresTurbineOP.electricity_generation,ExtCondensTurbineOP.electricity_generation_x,ExtCondensTurbineOP.steam_temperature_side_x,SteamPipelineOP.lp_steam_pred_avg,SteamPipelineOP.electricity_power_pred_avg,ExtCondensTurbineOP.steam_pressure_side_x,BackPresTurbineOP.steam_pressure_in,CFBoilerOP.outlet_steam_flow_x,ExtCondensTurbineOP.electricity_machine_opt_array_x,ExtCondensTurbineOP.steam_temperature_in_y,ExtCondensTurbineOP.steam_temperature_out_x,ExtCondensTurbineOP.electricity_machine_opt_array_y,ExtCondensTurbineOP.lp_steam_machine_opt_array_y,SteamPipelineOP.lp_steam_pressure,BackPresTurbineOP.steam_flow_in,BackPresTurbineOP.steam_temperature_out,SteamPipelineOP.coal_consumption_hour,SteamPipelineOP.electricity_power_ext_opt,ExtCondensTurbineOP.electricity_generation_y,ExtCondensTurbineOP.steam_flow_side_x,ExtCondensTurbineOP.steam_pressure_in_x,ExtCondensTurbineOP.steam_pressure_out_x,ExtCondensTurbineOP.steam_flow_in_x,CFBoilerOP.hp_steam_boiler_opt_array_x,BackPresTurbineOP.steam_pressure_out,ExtCondensTurbineOP.hp_steam_machine_opt_array_x,BackPresTurbineOP.hp_steam_machine_opt_array,ExtCondensTurbineOP.steam_flow_side_y,SteamPipelineOP.hp_steam_pressure,BackPresTurbineOP.steam_temperature_in,CFBoilerOP.outlet_steam_flow_y,SteamPipelineOP.lp_steam_actual,ExtCondensTurbineOP.steam_pressure_out_y,SteamPipelineOP.electricity_power_actual,SteamPipelineOP.electricity_power_ext,ExtCondensTurbineOP.steam_pressure_in_y,SteamPipelineOP.total_cost_actual,SteamPipelineOP.total_cost_optim_array,CFBoilerOP.hp_steam_boiler_opt_array_y,ExtCondensTurbineOP.steam_flow_in_y,SteamPipelineOP.optim_status,BackPresTurbineOP.electricity_machine_opt_array,ExtCondensTurbineOP.steam_temperature_out_y,ExtCondensTurbineOP.steam_temperature_side_y,ExtCondensTurbineOP.hp_steam_machine_opt_array_y,ExtCondensTurbineOP.steam_pressure_side_y,SteamPipelineOP.electricity_price_ext
2020-12-11 02:00:00,-1.4693801730913947e-12,431.7375,1.9791666666666667,9.220833333333333,319.86833333333334,59.8120815602837,18.677,0.8300000000000001,3.205833333333334,73.22500000000001,9.57743225106393,431.7375,42.17333333333333,6.433333333333321,18.195248226950415,0.84,46.37083333333334,324.2291666666667,21.4159302,0.7192344156026717,6.214166666666667,19.64,3.206666666666667,-94.30250000000001,30.388333333333335,70.0,0.8783333333333334,65.00000000000061,41.506000000001414,0.0,3.2275000000000005,429.06,67.825,59.181666666666665,-93.14916666666666,18.131666666666664,1.43,3.200833333333333,14258.308311473464,13396.899427939275,69.92999999999998,65.00083333333335,1.0,1.9470000000000778,37.24916666666667,255.45666666666668,31.224444444444384,0.5016666666666667,0.28351216814
2020-12-11 02:01:00,-1.4693801730913947e-12,429.9908333333333,2.0475,9.086666666666666,320.6583333333333,59.8120815602837,18.677,0.8316666666666667,3.140833333333333,73.95833333333333,9.57743225106393,429.9916666666666,42.020833333333336,6.433333333333321,18.195248226950415,0.8424999999999999,48.419999999999995,324.1516666666667,21.449416800000005,0.7192344156026717,6.099166666666666,19.931666666666665,3.1441666666666666,-94.315,30.02083333333334,70.0,0.8816666666666668,65.00000000000061,41.506000000001414,0.0,3.163333333333334,427.34,68.23333333333333,61.76,-93.12249999999999,18.62,1.8150000000000002,3.1366666666666663,14231.320174711,13396.899427939275,69.92999999999998,64.67666666666666,1.0,1.9470000000000778,37.22416666666667,254.39,31.224444444444384,0.49499999999999994,0.28351216814
2020-12-11 02:02:00,-1.4693801730913947e-12,428.7691666666667,2.0391666666666666,8.949166666666665,321.1808333333333,59.8120815602837,18.677,0.8225000000000002,3.1041666666666665,73.97500000000001,9.57743225106393,428.7658333333334,41.83,6.433333333333321,18.195248226950415,0.8341666666666666,48.4675,323.8758333333334,20.549443599999996,0.7192344156026717,6.339166666666666,19.92,3.108333333333333,-94.3975,31.15416666666667,70.0,0.8749999999999999,65.00000000000061,41.506000000001414,0.0,3.1266666666666674,426.2516666666666,68.91666666666666,61.520833333333336,-93.09750000000001,18.2775,1.6775,3.098333333333333,13834.506933497132,13396.899427939275,69.92999999999998,64.01333333333334,1.0,1.9470000000000778,37.142500000000005,254.18500000000003,31.224444444444384,0.5041666666666667,0.28351216814
2020-12-11 02:03:00,-1.4693801730913947e-12,427.83416666666676,2.109166666666667,8.810833333333333,321.0766666666666,59.8120815602837,18.677,0.8025000000000001,3.1325000000000003,71.08333333333333,9.57743225106393,427.83416666666676,41.645,6.433333333333321,18.195248226950415,0.8133333333333336,48.619166666666665,323.4725,20.8163368,0.7192344156026717,6.046666666666667,14.498333333333333,3.1366666666666667,-94.38000000000001,29.701666666666664,70.0,0.8566666666666666,65.00000000000061,41.506000000001414,0.0,3.1558333333333333,426.15166666666664,66.19166666666666,59.28333333333333,-93.0775,18.19916666666667,2.09,3.125833333333333,13970.629240239668,13396.899427939275,69.92999999999998,59.74333333333333,1.0,1.9470000000000778,37.053333333333335,254.42416666666668,31.224444444444384,0.49833333333333335,0.28351216814
2020-12-11 02:04:00,-3.769762280114719e-12,427.2,2.0833333333333335,8.844166666666666,320.1775,71.8286926713948,18.868888888888886,0.7925000000000001,3.1216666666666666,71.56666666666666,8.702480184397428,427.17666666666673,41.43083333333333,6.300000000000031,23.47869267139527,0.8041666666666668,47.99166666666667,322.9308333333333,21.135875599999995,1.8344087044912465,6.155,17.160833333333333,3.1274999999999995,-94.37666666666665,30.406666666666666,74.12,0.8433333333333333,64.42000000000178,48.35000000000331,0.0,3.1474999999999995,427.0841666666667,67.25,59.00666666666666,-93.07583333333334,18.562500000000004,2.09,3.1158333333333332,14115.2070137818,14283.602286345706,68.93333333333332,61.524166666666666,1.0,2.0320000000001803,36.98583333333333,253.94833333333335,30.916666666666817,0.48916666666666675,0.28351216814
2020-12-11 02:05:00,-3.769762280114719e-12,427.01083333333327,2.05,8.750833333333333,319.48249999999996,71.8286926713948,18.868888888888886,0.79,3.1091666666666664,72.22500000000001,8.702480184397428,427.01333333333326,41.294166666666676,6.300000000000031,23.47869267139527,0.7999999999999999,47.472500000000004,322.69,21.219008999999996,1.8344087044912465,6.330000000000001,20.139166666666668,3.1124999999999994,-94.32666666666665,31.27,74.12,0.84,64.42000000000178,48.35000000000331,0.0,3.1333333333333333,428.28416666666664,68.30833333333332,58.730833333333344,-93.08166666666666,18.258333333333333,1.87,3.1033333333333335,14059.067486349533,14283.602286345706,68.93333333333332,62.5675,1.0,2.0320000000001803,36.92166666666667,254.0958333333334,30.916666666666817,0.505,0.28351216814
2020-12-11 02:06:00,-3.769762280114719e-12,426.815,2.040833333333333,8.756666666666668,319.1575000000001,71.8286926713948,18.868888888888886,0.7924999999999999,3.0958333333333337,73.21666666666667,8.702480184397428,426.815,41.13,6.300000000000031,23.47869267139527,0.8025000000000002,47.47833333333333,322.93833333333333,21.401436,1.8344087044912465,6.509166666666668,21.439999999999998,3.0975,-94.27833333333332,32.05416666666667,74.12,0.84,64.42000000000178,48.35000000000331,0.0,3.116666666666667,429.32333333333327,69.03333333333333,59.63583333333333,-93.10083333333334,18.019166666666667,1.375,3.0883333333333334,14179.344815767401,14283.602286345706,68.93333333333332,63.61416666666667,1.0,2.0320000000001803,36.910000000000004,254.19916666666666,30.916666666666817,0.5100000000000001,0.28351216814
2020-12-11 02:07:00,-3.769762280114719e-12,426.6091666666667,2.073333333333333,8.64583333333333,319.0333333333333,71.8286926713948,18.868888888888886,0.79,3.079166666666667,73.31666666666666,8.702480184397428,426.6091666666667,40.958333333333336,6.300000000000031,23.47869267139527,0.7999999999999999,48.10999999999999,323.27,20.9916,1.8344087044912465,6.5083333333333355,20.6525,3.0841666666666665,-94.21833333333335,32.1925,74.12,0.84,64.42000000000178,48.35000000000331,0.0,3.103333333333333,429.88833333333326,68.97500000000001,59.33166666666668,-93.13250000000001,18.38333333333333,1.7325,3.0708333333333324,14093.097189284801,14283.602286345706,68.93333333333332,62.57916666666667,1.0,2.0320000000001803,36.915,255.19499999999996,30.916666666666817,0.5425,0.28351216814
2020-12-11 02:08:00,-3.769762280114719e-12,426.27250000000004,2.055,8.689166666666667,318.8883333333334,71.8286926713948,18.868888888888886,0.7916666666666669,3.098333333333334,72.60833333333333,8.702480184397428,426.24916666666667,40.82750000000001,6.300000000000031,23.47869267139527,0.7999999999999999,47.657500000000006,323.4833333333334,21.770621600000002,1.8344087044912465,6.261666666666667,21.657500000000002,3.1,-94.2958333333333,30.81916666666667,74.12,0.84,64.42000000000178,48.35000000000331,0.0,3.1190909090909087,430.185,68.35833333333333,58.96083333333334,-93.15416666666665,18.264166666666668,1.8599999999999997,3.0900000000000003,14208.045913589467,14283.602286345706,68.93333333333332,63.37833333333333,1.0,2.0320000000001803,36.98166666666666,254.15166666666667,30.916666666666817,0.5016666666666666,0.28351216814
2020-12-11 02:09:00,1.1598999538620092e-11,426.0991666666667,2.065,8.736666666666666,318.74666666666667,70.2988463356974,18.95888888888889,0.7941666666666668,3.0533333333333332,74.725,8.512311892197713,426.08916666666664,40.68333333333333,6.601111111110999,22.151846335696348,0.8033333333333333,48.284166666666664,323.80833333333334,21.614684000000004,1.823576996691862,6.816666666666666,21.278333333333332,3.0558333333333327,-94.23250000000002,33.53916666666667,73.4,0.8424999999999999,62.54299999999448,48.14699999998946,0.0,3.075833333333333,430.6116666666667,70.61666666666666,58.7575,-93.18833333333335,18.19666666666667,0.9900000000000001,3.044166666666667,14087.884344113267,14249.346898767417,69.33333333333333,63.53833333333333,1.0,2.0739999999994274,36.995000000000005,254.53916666666666,32.67111111111057,0.5533333333333333,0.28351216814
2020-12-11 02:10:00,1.1598999538620092e-11,425.77083333333326,2.1125,8.715833333333334,318.7225,70.2988463356974,18.95888888888889,0.7933333333333333,3.045833333333334,74.10000000000001,8.512311892197713,425.77083333333326,40.56666666666667,6.601111111110999,22.151846335696348,0.8050000000000002,49.112500000000004,324.29249999999996,21.47474,1.823576996691862,6.530833333333335,19.373333333333335,3.0499999999999994,-94.21250000000002,32.163333333333334,73.4,0.8458333333333332,62.54299999999448,48.14699999998946,0.0,3.069166666666666,431.1283333333333,69.60833333333333,57.92250000000001,-93.18250000000002,18.04166666666667,1.0450000000000002,3.039166666666667,14081.008310851028,14249.346898767417,69.33333333333333,62.31499999999999,1.0,2.0739999999994274,37.07083333333334,254.69499999999996,32.67111111111057,0.545,0.28351216814
2020-12-11 02:11:00,1.1598999538620092e-11,425.52166666666676,2.1283333333333334,8.937500000000002,318.705,70.2988463356974,18.95888888888889,0.7958333333333334,3.0558333333333336,73.125,8.512311892197713,425.52416666666676,40.567499999999995,6.601111111110999,22.151846335696348,0.8075000000000002,49.300000000000004,324.5708333333334,20.9227942,1.823576996691862,6.249166666666667,18.653333333333336,3.059999999999999,-94.34666666666665,30.685000000000002,73.4,0.8499999999999998,62.54299999999448,48.14699999998946,0.0,3.078333333333333,431.18666666666667,69.78333333333333,57.41249999999999,-93.1875,18.072499999999998,1.2925000000000002,3.051666666666667,14114.21629027788,14249.346898767417,69.33333333333333,63.17166666666666,1.0,2.0739999999994274,37.15,253.5425,32.67111111111057,0.5166666666666666,0.28351216814
2020-12-11 02:12:00,1.1598999538620092e-11,425.4841666666666,2.1299999999999994,8.749166666666666,318.55333333333334,70.2988463356974,18.95888888888889,0.795,3.0866666666666673,71.13333333333333,8.512311892197713,425.4841666666666,40.63166666666667,6.601111111110999,22.151846335696348,0.8091666666666669,49.03666666666667,324.7483333333334,21.268988999999994,1.823576996691862,5.964166666666667,17.779166666666665,3.091666666666667,-94.38833333333334,29.206666666666667,73.4,0.8499999999999998,62.54299999999448,48.14699999998946,0.0,3.111666666666667,431.45,68.125,57.110833333333325,-93.19250000000001,18.46833333333333,2.4199999999999995,3.084166666666667,14155.977373226102,14249.346898767417,69.33333333333333,61.78916666666667,1.0,2.0739999999994274,37.14000000000001,252.8758333333333,32.67111111111057,0.4908333333333335,0.28351216814
2020-12-11 02:13:00,1.1598999538620092e-11,425.8766666666667,2.0991666666666666,8.874166666666667,318.2558333333333,70.2988463356974,18.95888888888889,0.795,3.079166666666666,72.43333333333332,8.512311892197713,425.8766666666667,40.716666666666676,6.601111111110999,22.151846335696348,0.806666666666667,48.568333333333335,324.86999999999995,21.029085000000002,1.823576996691862,6.278333333333333,18.816666666666666,3.083333333333332,-94.40083333333332,30.895,73.4,0.8474999999999998,62.54299999999448,48.14699999998946,0.0,3.1025000000000005,431.5516666666667,69.30833333333332,58.12,-93.19083333333334,18.385,1.76,3.073333333333333,14000.861112699002,14249.346898767417,69.33333333333333,62.92083333333334,1.0,2.0739999999994274,37.08583333333333,252.57666666666663,32.67111111111057,0.5008333333333334,0.28351216814
2020-12-11 02:14:00,9.155565194873816e-12,426.57249999999993,2.1166666666666667,8.798333333333334,318.17083333333335,71.74032978723403,19.270000000000003,0.7925000000000001,3.090833333333333,71.39166666666667,8.341774302127035,426.57249999999993,40.73833333333334,5.9639999999998885,22.601329787232572,0.8033333333333333,48.634166666666665,325.1074999999999,21.239001000000002,2.8302256978734963,6.0125,18.970833333333335,3.0958333333333337,-94.39583333333333,29.412500000000005,70.0,0.8433333333333333,61.773999999995674,49.13899999999231,0.0,3.1174999999999997,431.66,68.34166666666668,58.30833333333333,-93.19083333333334,17.915833333333335,1.8699999999999999,3.089166666666667,14240.760954061197,14224.282999608458,69.54111111111109,62.472500000000004,1.0,2.133999999999581,36.98416666666667,252.96833333333333,29.206999999999464,0.49333333333333346,0.28351216814
2020-12-11 02:15:00,9.155565194873816e-12,427.00416666666666,2.0875000000000004,8.750833333333333,318.04,71.74032978723403,19.270000000000003,0.7941666666666668,3.0908333333333324,71.93333333333332,8.341774302127035,426.99666666666667,40.7525,5.9639999999998885,22.601329787232572,0.805,48.21333333333333,325.16999999999996,20.6662302,2.8302256978734963,6.357499999999999,20.03166666666667,3.094166666666666,-94.42833333333334,31.313333333333333,70.0,0.8433333333333333,61.773999999995674,49.13899999999231,0.0,3.1133333333333337,431.92666666666656,69.56666666666666,57.889999999999986,-93.18416666666668,18.434166666666666,2.0075,3.084166666666667,14134.905495296476,14224.282999608458,69.54111111111109,62.92083333333334,1.0,2.133999999999581,36.92583333333333,252.64083333333335,29.206999999999464,0.505,0.28351216814
2020-12-11 02:16:00,9.155565194873816e-12,427.3691666666667,2.1025000000000005,8.725,318.0566666666667,71.74032978723403,19.270000000000003,0.7916666666666666,3.124166666666666,69.76666666666667,8.341774302127035,427.37916666666666,40.71583333333333,5.9639999999998885,22.601329787232572,0.8036363636363636,48.11083333333334,325.3858333333333,20.5057944,2.8302256978734963,5.855833333333334,19.070000000000004,3.1274999999999995,-94.45416666666667,28.64833333333333,70.0,0.8433333333333333,61.773999999995674,49.13899999999231,0.0,3.1463636363636365,432.1433333333334,67.86666666666666,57.97666666666667,-93.18500000000002,18.678333333333335,2.73,3.1183333333333327,13893.3338284074,14224.282999608458,69.54111111111109,62.05666666666667,1.0,2.133999999999581,36.86833333333333,252.76833333333332,29.206999999999464,0.4908333333333333,0.28351216814
2020-12-11 02:17:00,9.155565194873816e-12,428.02416666666676,2.050833333333333,8.723333333333331,317.79249999999996,71.74032978723403,19.270000000000003,0.7908333333333332,3.159166666666667,69.47500000000001,8.341774302127035,428.02000000000004,40.6475,5.9639999999998885,22.601329787232572,0.8008333333333334,46.82,325.3966666666667,20.558273399999997,2.8302256978734963,5.858333333333333,20.17,3.160833333333334,-94.49416666666667,28.615,70.0,0.84,61.773999999995674,49.13899999999231,0.0,3.18,432.385,67.30833333333334,58.04916666666667,-93.18166666666667,18.362499999999997,2.3099999999999996,3.1541666666666672,13936.1860091265,14224.282999608458,69.54111111111109,62.637499999999996,1.0,2.133999999999581,36.8275,251.8683333333333,29.206999999999464,0.46249999999999997,0.28351216814
2020-12-11 02:18:00,9.155565194873816e-12,428.87416666666667,2.021666666666667,8.725833333333334,317.61083333333335,71.74032978723403,19.270000000000003,0.7925000000000001,3.1858333333333344,69.8,8.341774302127035,428.87416666666667,40.571666666666665,5.9639999999998885,22.601329787232572,0.8016666666666667,46.01166666666666,325.46666666666664,20.5882614,2.8302256978734963,5.9325,21.04,3.1875000000000004,-94.48333333333335,29.007500000000004,70.0,0.84,61.773999999995674,49.13899999999231,0.0,3.2083333333333335,432.46000000000004,67.25,57.33249999999999,-93.175,18.362499999999997,2.475,3.18,13860.613383623626,14224.282999608458,69.54111111111109,63.115833333333335,1.0,2.133999999999581,36.747499999999995,251.58916666666664,29.206999999999464,0.4533333333333334,0.28351216814
2020-12-11 02:19:00,-4.231281991451397e-12,429.705,2.0283333333333333,8.76,317.46250000000003,71.0989728132388,19.012999999999998,0.7941666666666668,3.2183333333333324,70.09166666666665,8.361036716312354,429.72166666666675,40.48583333333334,5.8610000000000255,24.11797281323947,0.8025000000000001,45.8125,325.46000000000004,21.206014200000002,2.7319632836874232,5.965,21.06083333333333,3.219166666666666,-94.45666666666669,29.209166666666665,69.42,0.84,62.47900000000207,46.98100000000356,0.0,3.2408333333333332,432.46,67.26666666666667,57.88583333333333,-93.18583333333335,18.235833333333336,2.145,3.214166666666666,13948.944026069477,14000.632789101644,67.34,63.163333333333334,1.0,2.0590000000001933,36.65416666666666,251.5291666666667,28.616000000000128,0.4566666666666667,0.28351216814
2020-12-11 02:20:00,-4.231281991451397e-12,430.2266666666667,2.015,8.906666666666666,317.4408333333334,71.0989728132388,19.012999999999998,0.7999999999999999,3.1941666666666664,72.13333333333333,8.361036716312354,430.25,40.412499999999994,5.8610000000000255,24.11797281323947,0.8100000000000004,45.935,325.40083333333337,20.9031354,2.7319632836874232,6.630833333333334,20.985833333333332,3.196666666666667,-94.38499999999999,32.61666666666666,69.42,0.8424999999999999,62.47900000000207,46.98100000000356,0.0,3.2158333333333338,432.5683333333334,69.38333333333334,56.67583333333332,-93.18166666666669,18.194166666666664,1.2100000000000002,3.1858333333333335,13925.73243134655,14000.632789101644,67.34,63.855833333333344,1.0,2.0590000000001933,36.55500000000001,252.6641666666667,28.616000000000128,0.5233333333333333,0.28351216814
2020-12-11 02:21:00,-4.231281991451397e-12,430.15916666666664,2.0533333333333332,8.918333333333333,317.61583333333334,71.0989728132388,19.012999999999998,0.7999999999999999,3.2066666666666666,71.23333333333333,8.361036716312354,430.15916666666664,40.390833333333326,5.8610000000000255,24.11797281323947,0.8100000000000004,46.54,325.46000000000004,20.926750950000002,2.7319632836874232,6.424166666666667,18.638333333333332,3.2108333333333334,-94.34166666666665,31.49416666666667,69.42,0.8499999999999998,62.47900000000207,46.98100000000356,0.0,3.2308333333333334,432.4850000000001,68.29166666666667,56.22416666666667,-93.18916666666668,18.50916666666667,1.76,3.1999999999999997,14020.71426788364,14000.632789101644,67.34,62.339166666666664,1.0,2.0590000000001933,36.6,253.62583333333336,28.616000000000128,0.5141666666666667,0.28351216814
2020-12-11 02:22:00,-4.231281991451397e-12,429.6466666666667,2.0475,8.890833333333333,317.3766666666667,71.0989728132388,19.012999999999998,0.7999999999999999,3.2183333333333333,71.35833333333333,8.361036716312354,429.6466666666667,40.445833333333326,5.8610000000000255,24.11797281323947,0.8100000000000004,46.33416666666667,325.2941666666667,20.992349700000002,2.7319632836874232,6.488333333333332,18.413333333333334,3.2216666666666662,-94.30666666666666,31.850833333333338,69.42,0.8499999999999998,62.47900000000207,46.98100000000356,0.0,3.2425,432.18499999999995,68.28333333333332,56.54,-93.19333333333334,18.741666666666664,1.7325,3.214166666666666,13936.020304943,14000.632789101644,67.34,62.25666666666668,1.0,2.0590000000001933,36.705000000000005,253.03,28.616000000000128,0.5125,0.28351216814
2020-12-11 02:23:00,-4.231281991451397e-12,429.26333333333326,2.0458333333333334,8.8925,317.06666666666666,71.0989728132388,19.012999999999998,0.7999999999999999,3.2249999999999996,71.59166666666667,8.361036716312354,429.25416666666666,40.516666666666666,5.8610000000000255,24.11797281323947,0.8100000000000004,46.269166666666656,325.13249999999994,20.798552250000004,2.7319632836874232,6.515833333333334,18.383333333333333,3.2300000000000004,-94.2625,32.01416666666667,69.42,0.8499999999999998,62.47900000000207,46.98100000000356,0.0,3.2499999999999996,432.01,68.125,55.80916666666668,-93.17833333333334,18.801666666666666,1.8699999999999999,3.2191666666666663,13972.326679763626,14000.632789101644,67.34,62.057500000000005,1.0,2.0590000000001933,36.79500000000001,252.80416666666665,28.616000000000128,0.5133333333333333,0.28351216814
2020-12-11 02:24:00,-1.9149792862549475e-11,429.07,2.0466666666666664,8.871666666666666,316.5383333333333,69.40185579196219,19.615,0.7999999999999999,3.2466666666666666,71.07499999999999,8.466213886526091,429.07,40.55166666666667,6.501000000000229,23.053855791965336,0.8100000000000004,45.969166666666666,324.9908333333333,20.867149800000004,2.601786113472807,6.408333333333332,18.539999999999996,3.249166666666666,-94.22833333333334,31.379166666666663,70.0,0.8499999999999998,62.1070000000089,46.348000000016015,0.0,3.2725000000000004,431.9266666666667,67.68333333333334,56.271666666666654,-93.16416666666665,18.974166666666665,2.145,3.241666666666667,13903.32872096565,14186.913098453711,69.59999999999998,61.820833333333326,1.0,2.0460000000008693,36.85833333333333,252.39333333333332,31.951000000001105,0.5025000000000001,0.28351216814
2020-12-11 02:25:00,-1.9149792862549475e-11,428.8875,2.0341666666666667,8.924166666666666,315.9941666666667,69.40185579196219,19.615,0.7999999999999999,3.263333333333333,71.275,8.466213886526091,428.8875,40.581666666666656,6.501000000000229,23.053855791965336,0.8100000000000004,45.5375,324.78833333333336,20.84166,2.601786113472807,6.45,19.093333333333337,3.266666666666667,-94.24416666666667,31.50916666666667,70.0,0.8499999999999998,62.1070000000089,46.348000000016015,0.0,3.289166666666666,431.90166666666664,67.88333333333334,54.99416666666667,-93.15416666666665,18.496666666666666,1.925,3.259166666666666,13794.09568961789,14186.913098453711,69.59999999999998,62.48,1.0,2.0460000000008693,36.9,252.08416666666668,31.951000000001105,0.5016666666666666,0.28351216814
2020-12-11 02:26:00,-1.9149792862549475e-11,428.91333333333336,2.0316666666666667,8.965833333333334,315.47333333333336,69.40185579196219,19.615,0.7999999999999999,3.2808333333333337,71.41666666666667,8.466213886526091,428.91333333333336,40.580000000000005,6.501000000000229,23.053855791965336,0.8100000000000004,45.335,324.69916666666666,20.922627600000006,2.601786113472807,6.5424999999999995,17.934166666666666,3.2825,-94.21083333333335,31.99666666666667,70.0,0.8499999999999998,62.1070000000089,46.348000000016015,0.0,3.302499999999999,432.11833333333334,67.79166666666667,54.64833333333333,-93.13499999999999,18.2375,1.375,3.273333333333334,13593.39809292951,14186.913098453711,69.59999999999998,62.20416666666666,1.0,2.0460000000008693,36.925000000000004,252.18499999999997,31.951000000001105,0.5125,0.28351216814
2020-12-11 02:27:00,-1.9149792862549475e-11,428.9841666666667,2.0308333333333333,9.033333333333333,315.04833333333335,69.40185579196219,19.615,0.7999999999999999,3.2841666666666662,71.3,8.466213886526091,428.9841666666667,40.6025,6.501000000000229,23.053855791965336,0.8100000000000004,45.18166666666667,324.7108333333333,20.8604025,2.601786113472807,6.557500000000001,17.000833333333333,3.2874999999999996,-94.1675,32.105000000000004,70.0,0.8499999999999998,62.1070000000089,46.348000000016015,0.0,3.3091666666666666,432.3016666666667,68.15,54.229166666666664,-93.13166666666666,18.103333333333335,0.8250000000000001,3.28,13863.4314217981,14186.913098453711,69.59999999999998,62.267500000000005,1.0,2.0460000000008693,36.94166666666666,252.5575,31.951000000001105,0.5191666666666666,0.28351216814
2020-12-11 02:28:00,-1.9149792862549475e-11,429.2333333333333,2.0366666666666666,9.031666666666666,314.56083333333333,69.40185579196219,19.615,0.7999999999999999,3.295833333333333,70.96666666666665,8.466213886526091,429.2483333333333,40.660833333333336,6.501000000000229,23.053855791965336,0.8100000000000004,45.12083333333333,324.5941666666666,20.800426499999997,2.601786113472807,6.5249999999999995,17.287499999999998,3.2999999999999994,-94.15333333333332,31.96416666666667,70.0,0.8499999999999998,62.1070000000089,46.348000000016015,0.0,3.323333333333333,432.5083333333334,68.09166666666667,54.98333333333334,-93.12666666666665,18.675833333333333,1.76,3.292499999999999,13653.724681977255,14186.913098453711,69.59999999999998,62.208333333333336,1.0,2.0460000000008693,36.965,252.35083333333333,31.951000000001105,0.515,0.28351216814
2020-12-11 02:29:00,-6.858957846134217e-12,429.65749999999997,2.0325,8.9975,314.15749999999997,66.94896099290781,18.407000000000004,0.7999999999999999,3.3091666666666666,70.74166666666667,8.620370923404694,429.6408333333333,40.74333333333333,6.5730000000001025,21.791960992909054,0.8100000000000004,44.7875,324.5166666666666,20.816170200000002,1.1836290765949014,6.4799999999999995,18.061666666666667,3.3108333333333335,-94.18083333333335,31.63166666666667,70.0,0.8433333333333333,62.38600000000316,45.157000000005624,0.0,3.3316666666666666,432.80833333333334,68.01666666666667,55.40833333333333,-93.11916666666666,18.020833333333332,1.1275000000000002,3.3041666666666667,13748.135150476784,13719.137435859859,69.54,62.61000000000001,1.0,2.030000000000305,37.0025,252.35749999999996,32.1770000000005,0.5083333333333333,0.28351216814
2020-12-11 02:30:00,-6.858957846134217e-12,430.1816666666667,2.0191666666666666,8.986666666666666,313.91583333333335,66.94896099290781,18.407000000000004,0.7999999999999999,3.3125,70.46666666666668,8.620370923404694,430.1816666666667,40.7725,6.5730000000001025,21.791960992909054,0.8100000000000004,44.48083333333333,324.4291666666666,20.68384815,1.1836290765949014,6.494166666666666,19.00166666666667,3.3158333333333325,-94.18500000000002,31.684166666666666,70.0,0.8449999999999999,62.38600000000316,45.157000000005624,0.0,3.338333333333333,432.9916666666666,68.25000000000001,54.50333333333334,-93.1075,18.394166666666667,1.6775000000000002,3.3091666666666666,13628.82248916035,13719.137435859859,69.54,62.718333333333334,1.0,2.030000000000305,37.017500000000005,252.1358333333333,32.1770000000005,0.5083333333333333,0.28351216814
2020-12-11 02:31:00,-6.858957846134217e-12,430.72166666666675,2.0124999999999993,9.008333333333335,313.7958333333333,66.94896099290781,18.407000000000004,0.7999999999999999,3.3283333333333327,69.85833333333333,8.620370923404694,430.72166666666675,40.75833333333333,6.5730000000001025,21.791960992909054,0.8100000000000004,44.23666666666666,324.4108333333333,20.6324937,1.1836290765949014,6.418333333333332,18.548333333333332,3.3291666666666657,-94.205,31.543333333333337,70.0,0.8499999999999998,62.38600000000316,45.157000000005624,0.0,3.349166666666667,433.2583333333334,67.975,54.69166666666667,-93.09583333333332,18.11083333333333,1.2925000000000002,3.3191666666666664,13501.003133050152,13719.137435859859,69.54,62.28583333333332,1.0,2.030000000000305,37.05166666666666,251.99833333333325,32.1770000000005,0.5075,0.28351216814
2020-12-11 02:32:00,-6.858957846134217e-12,431.40833333333336,2.013333333333333,9.045833333333333,313.63666666666666,66.94896099290781,18.407000000000004,0.7999999999999999,3.3458333333333337,69.86666666666667,8.620370923404694,431.4041666666667,40.72,6.5730000000001025,21.791960992909054,0.8100000000000004,43.945,324.44749999999993,20.61862425,1.1836290765949014,6.436666666666665,18.299166666666668,3.35,-94.20916666666669,31.3425,70.0,0.8499999999999998,62.38600000000316,45.157000000005624,0.0,3.370833333333334,433.4833333333333,67.71666666666668,54.33500000000001,-93.06833333333331,18.2225,1.4025,3.3408333333333338,13701.68900450714,13719.137435859859,69.54,62.3025,1.0,2.030000000000305,37.04166666666667,251.9275,32.1770000000005,0.5025,0.28351216814
2020-12-11 02:33:00,-6.858957846134217e-12,432.04,2.009166666666666,9.080833333333333,313.3808333333333,66.94896099290781,18.407000000000004,0.7999999999999999,3.3649999999999998,69.75833333333333,8.620370923404694,432.05500000000006,40.7125,6.5730000000001025,21.791960992909054,0.8100000000000004,43.635,324.43583333333333,20.699550199999997,1.1836290765949014,6.435833333333332,18.193333333333335,3.3658333333333332,-94.1966666666667,31.36583333333333,70.0,0.8499999999999998,62.38600000000316,45.157000000005624,0.0,3.3874999999999997,433.81500000000005,67.74166666666667,54.865833333333335,-93.05333333333333,18.588333333333335,1.7325000000000002,3.358333333333333,13616.527677445458,13719.137435859859,69.54,62.30166666666667,1.0,2.030000000000305,37.02083333333332,251.87749999999997,32.1770000000005,0.5033333333333333,0.28351216814
2020-12-11 02:34:00,5.9969806898152456e-12,432.5983333333332,2.01,9.124999999999998,313.1691666666666,65.96790189125295,18.628000000000004,0.7999999999999999,3.3791666666666664,69.925,8.726425358864818,432.5983333333332,40.7275,6.4319999999999835,21.982401891252188,0.8100000000000004,43.401666666666664,324.3625,20.8046748,1.456574641135488,6.55,18.196666666666662,3.383333333333333,-94.17750000000001,31.9225,69.88000000000001,0.8483333333333332,62.287999999997126,43.98399999999477,0.0,3.4066666666666663,434.1166666666666,68.15833333333333,55.366666666666674,-93.03999999999998,18.356666666666666,1.32,3.3750000000000004,13660.947471758134,13599.86710805328,67.73,62.61916666666667,1.0,2.0129999999997157,37.01,251.89166666666665,31.39499999999992,0.5075,0.28351216814
2020-12-11 02:35:00,5.9969806898152456e-12,432.96333333333337,2.0025,9.146666666666667,313.0166666666667,65.96790189125295,18.628000000000004,0.7999999999999999,3.388333333333333,70.31666666666668,8.726425358864818,432.9583333333333,40.75083333333333,6.4319999999999835,21.982401891252188,0.8100000000000004,43.098333333333336,324.3625,20.9334566,1.456574641135488,6.705833333333332,18.456666666666667,3.3891666666666667,-94.1225,32.92416666666666,69.88000000000001,0.8466666666666666,62.287999999997126,43.98399999999477,0.0,3.4100000000000006,434.34833333333336,68.54166666666667,54.682500000000005,-93.02416666666666,18.30333333333333,1.1700000000000002,3.3800000000000003,13610.293003816158,13599.86710805328,67.73,62.8325,1.0,2.0129999999997157,36.99333333333334,252.0583333333333,31.39499999999992,0.525,0.28351216814
2020-12-11 02:36:00,5.9969806898152456e-12,433.0733333333333,1.990833333333333,9.146666666666667,312.9741666666667,65.96790189125295,18.628000000000004,0.8016666666666667,3.3841666666666668,70.84166666666665,8.726425358864818,433.0733333333333,40.786666666666676,6.4319999999999835,21.982401891252188,0.8141666666666669,42.964999999999996,324.38166666666666,21.0227542,1.456574641135488,6.949166666666667,18.088333333333335,3.3850000000000002,-94.06333333333332,33.94166666666667,69.88000000000001,0.8491666666666665,62.287999999997126,43.98399999999477,0.0,3.4108333333333327,434.365,68.775,54.50083333333333,-93.00083333333333,18.45166666666666,0.715,3.376666666666667,13489.81377313465,13599.86710805328,67.73,62.43666666666667,1.0,2.0129999999997157,37.02416666666667,252.89083333333335,31.39499999999992,0.5475,0.28351216814
2020-12-11 02:37:00,5.9969806898152456e-12,432.8491666666667,1.9866666666666664,9.204166666666666,312.875,65.96790189125295,18.628000000000004,0.8008333333333334,3.3816666666666664,71.22500000000001,8.726425358864818,432.8491666666667,40.8075,6.4319999999999835,21.982401891252188,0.8125000000000003,42.90833333333333,324.3616666666666,20.9314574,1.456574641135488,7.0475,17.730833333333337,3.3833333333333333,-94.00666666666666,34.580000000000005,69.88000000000001,0.8449999999999999,62.287999999997126,43.98399999999477,0.0,3.405,434.365,68.87500000000001,55.13833333333332,-92.98750000000001,18.022499999999997,0.41250000000000003,3.375,13571.815162953058,13599.86710805328,67.73,62.5375,1.0,2.0129999999997157,37.1325,252.9708333333334,31.39499999999992,0.5591666666666667,0.28351216814
2020-12-11 02:38:00,5.9969806898152456e-12,432.43833333333333,1.9874999999999996,9.161666666666667,312.8341666666666,65.96790189125295,18.628000000000004,0.7999999999999999,3.3800000000000003,71.11666666666666,8.726425358864818,432.435,40.847500000000004,6.4319999999999835,21.982401891252188,0.8108333333333336,42.88999999999999,324.26000000000005,20.936622,1.456574641135488,6.95,18.0225,3.3816666666666673,-93.96166666666669,33.942499999999995,69.88000000000001,0.8441666666666666,62.287999999997126,43.98399999999477,0.0,3.4041666666666663,434.2733333333333,68.50833333333334,55.49916666666666,-92.99249999999999,18.28916666666667,0.7975,3.373333333333333,13648.370322167708,13599.86710805328,67.73,62.57166666666668,1.0,2.0129999999997157,37.28416666666667,252.84,31.39499999999992,0.5508333333333334,0.28351216814
2020-12-11 02:39:00,-1.4875212173137697e-11,431.8975,1.9899999999999995,9.125833333333334,312.6741666666666,64.88298581560282,18.488,0.7999999999999999,3.3800000000000003,71.16666666666667,8.847481164067185,431.8958333333333,40.8925,7.042000000000249,21.982985815605147,0.8100000000000004,42.93333333333333,324.1941666666666,20.9447854,0.6118521692652166,6.928333333333335,18.346666666666664,3.3825,-93.91833333333334,33.80583333333333,71.27000000000001,0.84,62.57111111111797,42.90000000001255,0.0,3.403333333333333,434.0608333333334,68.5,55.451666666666675,-92.9975,18.473333333333333,1.0725,3.375,13442.0007687662,13591.047273054184,68.93,62.74000000000001,1.0,1.9866666666673476,37.4125,252.4283333333333,34.60400000000121,0.5458333333333333,0.28351216814
2020-12-11 02:40:00,-1.4875212173137697e-11,431.4883333333333,1.9866666666666666,9.1225,312.5425,64.88298581560282,18.488,0.7999999999999999,3.3791666666666664,71.425,8.847481164067185,431.4883333333333,40.901666666666664,7.042000000000249,21.982985815605147,0.8100000000000004,42.910000000000004,324.0041666666666,20.9346228,0.6118521692652166,6.929166666666667,18.3875,3.3816666666666673,-93.89416666666666,33.95916666666667,71.27000000000001,0.84,62.57111111111797,42.90000000001255,0.0,3.402727272727273,433.83,68.34166666666667,54.835,-92.98500000000001,18.219999999999995,0.27,3.3725,13391.934482593992,13591.047273054184,68.93,62.65083333333332,1.0,1.9866666666673476,37.501666666666665,252.3558333333333,34.60400000000121,0.5483333333333333,0.28351216814
2020-12-11 02:41:00,-1.4875212173137697e-11,431.055,1.985,9.104166666666666,312.3583333333333,64.88298581560282,18.488,0.7999999999999999,3.3766666666666665,71.15833333333333,8.847481164067185,431.03666666666663,40.88666666666666,7.042000000000249,21.982985815605147,0.8100000000000004,42.89500000000001,323.915,21.0217546,0.6118521692652166,6.920000000000002,18.606666666666666,3.3783333333333325,-93.90249999999999,33.765,71.27000000000001,0.84,62.57111111111797,42.90000000001255,0.0,3.3991666666666664,433.72499999999997,68.48333333333333,55.64166666666667,-92.96083333333335,17.972499999999997,0.0825,3.3675,13520.96043375531,13591.047273054184,68.93,62.83833333333333,1.0,1.9866666666673476,37.545833333333334,252.4333333333333,34.60400000000121,0.5491666666666667,0.28351216814
2020-12-11 02:42:00,-1.4875212173137697e-11,430.6708333333334,1.9775000000000003,9.113333333333333,312.25083333333333,64.88298581560282,18.488,0.7999999999999999,3.3683333333333336,71.60833333333333,8.847481164067185,430.5941666666667,40.86000000000001,7.042000000000249,21.982985815605147,0.8100000000000004,42.83000000000001,323.8400000000001,21.1675296,0.6118521692652166,6.953333333333333,19.457500000000003,3.3658333333333332,-93.85916666666667,34.01916666666668,71.27000000000001,0.84,62.57111111111797,42.90000000001255,0.0,3.391666666666667,433.7249999999999,68.72500000000001,55.65083333333333,-92.95083333333336,18.181666666666665,0.33,3.36,13528.309243511776,13591.047273054184,68.93,63.35500000000001,1.0,1.9866666666673476,37.57833333333334,252.50416666666672,34.60400000000121,0.5524999999999999,0.28351216814
2020-12-11 02:43:00,-1.4875212173137697e-11,430.3399999999999,1.9824999999999997,9.126666666666667,312.3241666666666,64.88298581560282,18.488,0.7999999999999999,3.348333333333334,71.99166666666666,8.847481164067185,430.3141666666666,40.85,7.042000000000249,21.982985815605147,0.8100000000000004,43.27583333333334,323.9191666666666,21.649170200000004,0.6118521692652166,7.0808333333333335,19.300833333333333,3.348333333333334,-93.82583333333332,34.598333333333336,71.27000000000001,0.84,62.57111111111797,42.90000000001255,0.0,3.3700000000000006,433.5666666666666,69.34166666666668,55.47583333333333,-92.94583333333334,17.78583333333333,0.0275,3.339166666666667,13824.400499258669,13591.047273054184,68.93,63.428333333333335,1.0,1.9866666666673476,37.623333333333335,252.77250000000004,34.60400000000121,0.5625000000000001,0.28351216814
2020-12-11 02:44:00,4.622746629934227e-12,430.11583333333334,1.9958333333333333,9.221666666666666,312.6741666666667,64.89463593380614,18.477,0.7999999999999999,3.284166666666667,73.91666666666667,8.85611746288384,430.1125,40.853333333333346,6.967999999999947,22.067969267138846,0.8100000000000004,44.321666666666665,323.9266666666666,21.5673696,0.6762158704497638,7.468333333333335,19.428333333333335,3.285,-93.7575,36.45583333333333,71.55,0.84,63.10999999999784,42.826666666662675,0.0,3.3049999999999997,433.45,70.80000000000001,57.44333333333333,-92.9416666666667,17.811666666666667,-0.055000000000000014,3.2741666666666664,14025.709354540399,13603.601073497277,68.69,64.25500000000001,1.0,1.9766666666664496,37.68416666666666,253.7741666666667,34.078999999999745,0.6041666666666666,0.28351216814
2020-12-11 02:45:00,4.622746629934227e-12,429.69000000000005,2.0175,9.095,313.5341666666667,64.89463593380614,18.477,0.7966666666666667,3.2483333333333335,73.24166666666666,8.85611746288384,429.69000000000005,40.88833333333333,6.967999999999947,22.067969267138846,0.8083333333333337,45.25083333333333,324.15749999999997,21.642672800000003,0.6762158704497638,7.183333333333334,19.510833333333334,3.251666666666667,-93.71750000000002,35.160000000000004,71.55,0.84,63.10999999999784,42.826666666662675,0.0,3.2725000000000004,433.1499999999999,70.45,58.50833333333335,-92.94333333333334,18.577499999999997,0.9075000000000001,3.2408333333333332,14061.623303047518,13603.601073497277,68.69,63.84,1.0,1.9766666666664496,37.81000000000001,254.26833333333335,34.078999999999745,0.5883333333333334,0.28351216814
2020-12-11 02:46:00,4.622746629934227e-12,429.0525,2.023333333333333,8.9675,314.30583333333334,64.89463593380614,18.477,0.7908333333333332,3.2091666666666665,73.56666666666668,8.85611746288384,429.0525,40.9575,6.967999999999947,22.067969267138846,0.7999999999999999,45.669999999999995,324.3116666666666,21.906400599999998,0.6762158704497638,7.134999999999999,21.765,3.2116666666666664,-93.76499999999999,34.850833333333334,71.55,0.8391666666666667,63.10999999999784,42.826666666662675,0.0,3.2325,432.55583333333334,70.79166666666667,60.640833333333326,-92.94916666666667,18.474999999999998,0.49500000000000005,3.2016666666666667,14167.859695974874,13603.601073497277,68.69,64.65583333333333,1.0,1.9766666666664496,37.925000000000004,253.11749999999998,34.078999999999745,0.5725,0.28351216814
2020-12-11 02:47:00,4.622746629934227e-12,428.5291666666667,2.0458333333333334,8.965000000000002,315.185,64.89463593380614,18.477,0.79,3.1350000000000002,74.73333333333333,8.85611746288384,428.52250000000004,40.9475,6.967999999999947,22.067969267138846,0.7999999999999999,46.798333333333325,324.34999999999997,21.4894008,0.6762158704497638,7.245000000000001,23.364166666666666,3.1350000000000002,-93.73333333333335,35.36333333333332,71.55,0.8358333333333333,63.10999999999784,42.826666666662675,0.0,3.1558333333333337,431.8766666666666,71.95833333333333,62.6975,-92.97083333333335,18.27166666666667,0.1925,3.125833333333333,14354.634665190099,13603.601073497277,68.69,65.67666666666668,1.0,1.9766666666664496,38.012499999999996,253.3566666666666,34.078999999999745,0.5758333333333335,0.28351216814
2020-12-11 02:48:00,4.622746629934227e-12,427.83750000000003,2.0841666666666665,8.769999999999998,316.00083333333333,64.89463593380614,18.477,0.7800000000000001,3.114166666666667,73.04166666666667,8.85611746288384,427.83750000000003,40.880833333333335,6.967999999999947,22.067969267138846,0.79,47.46166666666665,324.23999999999995,21.5860288,0.6762158704497638,6.574166666666666,23.492500000000003,3.1158333333333332,-93.92999999999999,32.305833333333325,71.55,0.8266666666666668,63.10999999999784,42.826666666662675,0.0,3.1374999999999997,431.045,70.11666666666666,63.695,-92.99833333333333,18.822499999999994,1.8150000000000002,3.106666666666667,14466.436061486967,13603.601073497277,68.69,64.63583333333332,1.0,1.9766666666664496,38.044999999999995,252.4416666666667,34.078999999999745,0.5358333333333333,0.28351216814
2020-12-11 02:49:00,-2.8668178941870792e-12,427.2150000000001,2.0191666666666666,8.750833333333333,316.5125,70.73636879432624,18.543,0.7800000000000001,3.0833333333333326,73.53333333333332,8.789720178723615,427.2150000000001,40.7725,7.19300000000004,24.152368794326446,0.7866666666666667,46.60583333333333,324.0041666666666,22.408366400000006,0.5192798212762006,6.572500000000001,25.95833333333333,3.0841666666666665,-94.12416666666665,32.18166666666667,74.3111111111111,0.8200000000000002,65.00000000000131,46.58400000000266,0.0,3.105833333333333,430.24166666666673,70.81666666666668,63.199999999999996,-93.04999999999997,18.580833333333327,1.7874999999999996,3.078333333333333,14442.667854004627,14201.401374545765,71.78999999999999,66.19666666666666,1.0,2.041000000000145,38.0425,251.0908333333333,35.137000000000185,0.52,0.28351216814
2020-12-11 02:50:00,-2.8668178941870792e-12,426.71083333333337,2.0166666666666666,8.731666666666667,316.7666666666667,70.73636879432624,18.543,0.7800000000000001,3.0024999999999995,76.53333333333335,8.789720178723615,426.71083333333337,40.568333333333335,7.19300000000004,24.152368794326446,0.7875,47.63916666666666,324.00333333333333,21.9002364,0.5192798212762006,6.9925,26.456666666666667,3.0024999999999995,-94.05583333333333,34.339166666666664,74.3111111111111,0.8216666666666668,65.00000000000131,46.58400000000266,0.0,3.0250000000000004,429.5633333333332,72.59166666666667,63.826666666666675,-93.08000000000003,18.23333333333333,0.8250000000000001,2.9949999999999997,14667.750373480289,14201.401374545765,71.78999999999999,66.42333333333333,1.0,2.041000000000145,37.91166666666667,252.30583333333337,35.137000000000185,0.5725000000000001,0.28351216814
2020-12-11 02:51:00,-2.8668178941870792e-12,426.1458333333333,2.086666666666667,8.649166666666666,317.0441666666666,70.73636879432624,18.543,0.7816666666666668,2.9858333333333333,75.575,8.789720178723615,426.1458333333333,40.40416666666667,7.19300000000004,24.152368794326446,0.7891666666666666,48.863333333333344,324.00999999999993,21.961212000000003,0.5192798212762006,6.186666666666665,25.741666666666664,2.9866666666666664,-94.16833333333331,31.552500000000006,74.3111111111111,0.8275000000000001,65.00000000000131,46.58400000000266,0.0,3.0083333333333333,429.0841666666667,70.60833333333333,64.0675,-93.08916666666669,18.5975,2.31,2.98,14862.853257004524,14201.401374545765,71.78999999999999,65.80250000000001,1.0,2.041000000000145,37.81583333333334,252.28166666666664,35.137000000000185,0.5283333333333333,0.28351216814
2020-12-11 02:52:00,-2.8668178941870792e-12,425.32249999999993,2.1341666666666668,8.604166666666668,317.2258333333333,70.73636879432624,18.543,0.7774999999999999,2.9691666666666663,75.47500000000001,8.789720178723615,425.32249999999993,40.259166666666665,7.19300000000004,24.152368794326446,0.7866666666666667,49.62499999999999,323.94499999999994,21.760125799999997,0.5192798212762006,6.03,24.316666666666666,2.9725,-94.35666666666664,32.5275,74.3111111111111,0.8300000000000001,65.00000000000131,46.58400000000266,0.0,2.9966666666666666,429.4241666666667,69.9,64.8175,-93.085,18.331666666666667,2.2275,2.9675,14749.220975870518,14201.401374545765,71.78999999999999,64.67166666666667,1.0,2.041000000000145,37.75083333333333,250.8641666666667,35.137000000000185,0.4908333333333335,0.28351216814
2020-12-11 02:53:00,-2.8668178941870792e-12,424.82749999999993,2.1508333333333334,8.408333333333333,317.4541666666667,70.73636879432624,18.543,0.7775,2.9708333333333337,75.04166666666667,8.789720178723615,424.82749999999993,40.14166666666667,7.19300000000004,24.152368794326446,0.7866666666666666,49.810833333333335,324.19750000000005,21.476406000000004,0.5192798212762006,6.005,24.348333333333333,2.971666666666667,-94.48833333333334,33.01666666666667,74.3111111111111,0.8275000000000001,65.00000000000131,46.58400000000266,0.0,2.9933333333333336,431.3,69.49166666666666,64.36333333333333,-93.07416666666666,17.959166666666665,2.255,2.9650000000000003,14754.148238468235,14201.401374545765,71.78999999999999,64.03750000000001,1.0,2.041000000000145,37.526666666666664,250.02249999999995,35.137000000000185,0.47583333333333333,0.28351216814
2020-12-11 02:54:00,2.0795032362741495e-12,424.66083333333336,2.165,8.327499999999999,317.63916666666665,74.94913475177304,19.118,0.7791666666666668,2.9783333333333335,74.5,8.581587274704331,424.63500000000005,40.045,6.134000000000016,25.389134751772886,0.7883333333333334,49.876666666666665,324.8383333333333,21.2586598,2.2794127252957535,5.825833333333333,25.630833333333328,2.980833333333333,-94.54583333333333,31.344166666666663,76.16666666666667,0.8291666666666667,64.99999999999899,49.55999999999807,0.0,3.004166666666667,434.01,69.10000000000001,63.64833333333332,-93.315,18.444166666666668,2.9149999999999996,2.9766666666666666,14687.510548024024,14844.390531770234,70.3,64.415,1.0,2.122999999999896,37.30833333333333,250.08083333333332,33.66400000000008,0.4666666666666666,0.28351216814
2020-12-11 02:55:00,2.0795032362741495e-12,424.65500000000003,2.1858333333333335,8.302500000000002,317.7266666666667,74.94913475177304,19.118,0.7800000000000001,2.9975,73.625,8.581587274704331,424.65500000000003,39.92166666666666,6.134000000000016,25.389134751772886,0.7866666666666667,49.8975,325.9266666666666,21.3516226,2.2794127252957535,5.760000000000001,25.401666666666667,2.998333333333333,-94.52166666666666,31.75999999999999,76.16666666666667,0.8291666666666667,64.99999999999899,49.55999999999807,0.0,3.018333333333333,436.68000000000006,68.775,63.4975,-93.59166666666665,18.3025,2.7224999999999997,2.9916666666666667,14709.03494060581,14844.390531770234,70.3,64.03333333333332,1.0,2.122999999999896,37.1025,250.2083333333333,33.66400000000008,0.46166666666666667,0.28351216814
2020-12-11 02:56:00,2.0795032362741495e-12,424.6983333333333,2.1816666666666666,8.284999999999998,317.7808333333333,74.94913475177304,19.118,0.7791666666666667,3.0075000000000003,73.25,8.581587274704331,424.70000000000005,39.75,6.134000000000016,25.389134751772886,0.7866666666666667,49.70000000000001,327.2108333333333,21.189854,2.2794127252957535,5.870833333333333,25.013333333333332,3.009166666666667,-94.5025,31.131666666666664,76.16666666666667,0.8300000000000001,64.99999999999899,49.55999999999807,0.0,3.0325,438.6799999999999,69.00833333333334,63.3675,-93.59166666666668,18.504999999999995,2.97,3.0025,14603.27272334046,14844.390531770234,70.3,63.87083333333333,1.0,2.122999999999896,36.91166666666667,250.3225,33.66400000000008,0.46833333333333343,0.28351216814
2020-12-11 02:57:00,2.0795032362741495e-12,424.6624999999999,2.1575,8.28,317.68583333333333,74.94913475177304,19.118,0.7800000000000001,3.0299999999999994,72.43333333333334,8.581587274704331,424.66916666666657,39.635,6.134000000000016,25.389134751772886,0.7883333333333334,49.096666666666664,328.19500000000005,20.672394400000005,2.2794127252957535,5.733333333333333,25.678333333333338,3.034166666666667,-94.50333333333334,29.30416666666667,76.16666666666667,0.8283333333333335,64.99999999999899,49.55999999999807,0.0,3.0566666666666666,439.2333333333333,68.41666666666667,63.66083333333333,-93.58749999999999,18.456666666666667,3.0799999999999996,3.0291666666666663,14197.010602356233,14844.390531770234,70.3,64.11250000000001,1.0,2.122999999999896,36.79666666666667,249.8691666666667,33.66400000000008,0.44250000000000006,0.28351216814
2020-12-11 02:58:00,2.0795032362741495e-12,425.0016666666668,2.1041666666666665,8.195,317.5683333333333,74.94913475177304,19.118,0.7791666666666667,3.0816666666666666,70.95,8.581587274704331,425.0016666666668,39.538333333333334,6.134000000000016,25.389134751772886,0.7800000000000001,47.701666666666675,328.61,20.911798599999997,2.2794127252957535,5.665833333333334,26.21416666666666,3.0833333333333335,-94.49666666666667,27.507500000000004,76.16666666666667,0.8200000000000002,64.99999999999899,49.55999999999807,0.0,3.106666666666666,437.99583333333334,66.96666666666667,63.3525,-93.63583333333334,18.260833333333327,3.1349999999999993,3.0766666666666667,14277.41884731469,14844.390531770234,70.3,63.76333333333332,1.0,2.122999999999896,36.66916666666666,248.61833333333337,33.66400000000008,0.42583333333333334,0.28351216814
