time,ExtCondensTurbineOP.lp_steam_machine_opt_array_x,ExtCondensTurbineOP.steam_temperature_in_x,BackPresTurbineOP.electricity_generation,ExtCondensTurbineOP.electricity_generation_x,ExtCondensTurbineOP.steam_temperature_side_x,SteamPipelineOP.lp_steam_pred_avg,SteamPipelineOP.electricity_power_pred_avg,ExtCondensTurbineOP.steam_pressure_side_x,BackPresTurbineOP.steam_pressure_in,CFBoilerOP.outlet_steam_flow_x,ExtCondensTurbineOP.electricity_machine_opt_array_x,ExtCondensTurbineOP.steam_temperature_in_y,ExtCondensTurbineOP.steam_temperature_out_x,ExtCondensTurbineOP.electricity_machine_opt_array_y,ExtCondensTurbineOP.lp_steam_machine_opt_array_y,SteamPipelineOP.lp_steam_pressure,BackPresTurbineOP.steam_flow_in,BackPresTurbineOP.steam_temperature_out,SteamPipelineOP.coal_consumption_hour,SteamPipelineOP.electricity_power_ext_opt,ExtCondensTurbineOP.electricity_generation_y,ExtCondensTurbineOP.steam_flow_side_x,ExtCondensTurbineOP.steam_pressure_in_x,ExtCondensTurbineOP.steam_pressure_out_x,ExtCondensTurbineOP.steam_flow_in_x,CFBoilerOP.hp_steam_boiler_opt_array_x,BackPresTurbineOP.steam_pressure_out,ExtCondensTurbineOP.hp_steam_machine_opt_array_x,BackPresTurbineOP.hp_steam_machine_opt_array,ExtCondensTurbineOP.steam_flow_side_y,SteamPipelineOP.hp_steam_pressure,BackPresTurbineOP.steam_temperature_in,CFBoilerOP.outlet_steam_flow_y,SteamPipelineOP.lp_steam_actual,ExtCondensTurbineOP.steam_pressure_out_y,SteamPipelineOP.electricity_power_actual,SteamPipelineOP.electricity_power_ext,ExtCondensTurbineOP.steam_pressure_in_y,SteamPipelineOP.total_cost_actual,SteamPipelineOP.total_cost_optim_array,CFBoilerOP.hp_steam_boiler_opt_array_y,ExtCondensTurbineOP.steam_flow_in_y,SteamPipelineOP.optim_status,BackPresTurbineOP.electricity_machine_opt_array,ExtCondensTurbineOP.steam_temperature_out_y,ExtCondensTurbineOP.steam_temperature_side_y,ExtCondensTurbineOP.hp_steam_machine_opt_array_y,ExtCondensTurbineOP.steam_pressure_side_y,SteamPipelineOP.electricity_price_ext
2020-12-11 02:59:00,-6.254996520738132e-12,425.58,2.0716666666666668,8.248333333333335,317.3916666666666,78.73792434988178,19.259,0.7800000000000001,3.0966666666666662,71.74166666666666,7.962783845390506,425.58,39.446666666666665,5.76300000000005,29.484091016549367,0.7825000000000001,47.065,328.56,21.2033486,3.373216154609157,5.794166666666668,27.375,3.0975,-94.47083333333336,28.531666666666663,72.72222222222223,0.8200000000000002,64.11400000000296,49.18700000000535,0.0,3.1200000000000006,436.1675,67.7,64.01666666666667,-93.71083333333335,18.276666666666667,2.8874999999999997,3.0916666666666663,14340.266983719834,14656.684466126935,68.6,64.83416666666666,1.0,2.1600000000002906,36.54083333333333,248.52083333333334,29.726000000000237,0.4408333333333334,0.28351216814
2020-12-11 03:00:00,-6.254996520738132e-12,426.0125,2.0825,8.235833333333334,317.31166666666667,78.73792434988178,19.259,0.7800000000000001,3.095833333333333,72.21666666666667,7.962783845390506,426.0275,39.32916666666666,5.76300000000005,29.484091016549367,0.7875,47.40833333333333,328.15833333333336,20.832330400000004,3.373216154609157,5.9799999999999995,27.170833333333334,3.0975,-94.39999999999999,29.72833333333334,72.72222222222223,0.8208333333333334,64.11400000000296,49.18700000000535,0.0,3.1199999999999997,434.4825,68.59166666666667,64.04166666666666,-93.71166666666669,18.086666666666662,2.5574999999999997,3.09,14052.681153985408,14656.684466126935,68.6,64.66916666666667,1.0,2.1600000000002906,36.48333333333333,249.64999999999998,29.726000000000237,0.4766666666666666,0.28351216814
2020-12-11 03:01:00,-6.254996520738132e-12,426.09083333333336,2.0358333333333327,8.205,317.2716666666667,78.73792434988178,19.259,0.7800000000000001,3.125,71.10833333333333,7.962783845390506,426.09083333333336,39.22666666666666,5.76300000000005,29.484091016549367,0.7808333333333334,46.24333333333333,327.4891666666667,20.890807000000002,3.373216154609157,6.045000000000001,26.75666666666667,3.1283333333333334,-94.36416666666666,29.852500000000006,72.72222222222223,0.8200000000000002,64.11400000000296,49.18700000000535,0.0,3.149166666666666,432.9858333333334,67.875,63.22833333333333,-93.70083333333336,17.77583333333333,2.2274999999999996,3.1191666666666666,14244.11554234248,14656.684466126935,68.6,64.1375,1.0,2.1600000000002906,36.54333333333333,249.83083333333332,29.726000000000237,0.4733333333333334,0.28351216814
2020-12-11 03:02:00,-6.254996520738132e-12,425.96250000000003,2.0033333333333334,8.234166666666665,317.1691666666667,78.73792434988178,19.259,0.7800000000000001,3.1316666666666664,71.29166666666667,7.962783845390506,425.96250000000003,39.166666666666664,5.76300000000005,29.484091016549367,0.7800000000000001,45.73166666666666,326.81,21.5145574,3.373216154609157,6.214999999999999,27.438333333333333,3.1325,-94.32999999999998,30.7225,72.72222222222223,0.8200000000000002,64.11400000000296,49.18700000000535,0.0,3.155,431.845,68.40833333333333,62.94666666666666,-93.73166666666667,18.573333333333334,2.9150000000000005,3.125,14717.569647217793,14656.684466126935,68.6,64.58666666666666,1.0,2.1600000000002906,36.604166666666664,249.89666666666665,29.726000000000237,0.4825000000000001,0.28351216814
2020-12-11 03:03:00,-6.254996520738132e-12,425.82666666666665,2.0008333333333335,8.297500000000001,317.0816666666667,78.73792434988178,19.259,0.7825000000000001,3.09,73.54166666666667,7.962783845390506,425.82666666666665,39.111666666666665,5.76300000000005,29.484091016549367,0.7883333333333334,46.30083333333334,326.2575,21.9535484,3.373216154609157,6.864166666666666,27.624166666666667,3.089166666666667,-94.2675,33.880833333333335,72.72222222222223,0.8225000000000001,64.11400000000296,49.18700000000535,0.0,3.110833333333334,430.9866666666667,71.08333333333333,62.07916666666667,-93.73416666666667,19.272499999999997,2.8324999999999996,3.08,14608.577457735195,14656.684466126935,68.6,65.25166666666668,1.0,2.1600000000002906,36.655,251.29999999999998,29.726000000000237,0.5416666666666666,0.28351216814
2020-12-11 03:04:00,-5.822675674949096e-12,425.2566666666667,2.07,8.235000000000001,317.18583333333333,78.07062765957446,19.242,0.7816666666666667,3.044166666666666,74.10000000000001,7.849194723404639,425.2683333333334,39.08,6.150000000000101,32.12412765957544,0.79,48.018333333333324,325.90000000000003,21.2741536,3.2368052765949975,6.989166666666667,24.789999999999996,3.0466666666666655,-94.21083333333335,34.458333333333336,70.0,0.8300000000000001,64.6630000000027,45.74400000000485,0.0,3.068333333333333,430.25000000000006,71.85833333333333,61.55916666666666,-93.71416666666669,19.144166666666663,2.145,3.034166666666667,14332.082391629167,14403.53995144721,69.32777777777778,63.30166666666667,1.0,2.0060000000002627,36.75833333333333,253.82916666666668,30.381000000000494,0.5750000000000001,0.28351216814
2020-12-11 03:05:00,-5.822675674949096e-12,424.325,2.061666666666667,8.125833333333334,317.2658333333333,78.07062765957446,19.242,0.7783333333333333,3.059166666666666,72.58333333333333,7.849194723404639,424.325,39.09666666666667,6.150000000000101,32.12412765957544,0.7825000000000001,47.61166666666667,325.30999999999995,21.636342000000003,3.2368052765949975,6.425000000000001,25.049999999999997,3.0649999999999995,-94.21083333333333,31.780833333333334,70.0,0.8216666666666669,64.6630000000027,45.74400000000485,0.0,3.0824999999999996,429.3333333333333,69.43333333333334,61.915,-93.70833333333336,18.403333333333332,2.4475,3.0541666666666667,14632.536654015803,14403.53995144721,69.32777777777778,62.94916666666666,1.0,2.0060000000002627,36.94583333333333,252.25500000000002,30.381000000000494,0.5225,0.28351216814
2020-12-11 03:06:00,-5.822675674949096e-12,423.815,2.0116666666666667,8.158333333333333,317.12166666666667,78.07062765957446,19.242,0.7800000000000001,3.0308333333333337,74.40833333333335,7.849194723404639,423.815,39.13583333333333,6.150000000000101,32.12412765957544,0.7836363636363637,47.24916666666667,324.73583333333335,21.765290399999998,3.2368052765949975,6.710833333333333,26.54166666666667,3.033333333333333,-94.21333333333335,33.086666666666666,70.0,0.8200000000000002,64.6630000000027,45.74400000000485,0.0,3.0518181818181818,428.8066666666666,70.47500000000001,62.018333333333345,-93.70333333333336,18.860833333333332,2.8499999999999996,3.0208333333333335,14471.751766315625,14403.53995144721,69.32777777777778,64.14333333333333,1.0,2.0060000000002627,37.042500000000004,251.17416666666668,30.381000000000494,0.5291666666666667,0.28351216814
2020-12-11 03:07:00,-5.822675674949096e-12,423.90500000000003,2.044166666666667,8.094166666666666,317.1066666666667,78.07062765957446,19.242,0.7800000000000001,3.004166666666667,74.65833333333335,7.849194723404639,423.8925000000001,39.1175,6.150000000000101,32.12412765957544,0.7816666666666667,48.02416666666667,324.6716666666666,22.2765858,3.2368052765949975,6.649166666666669,25.92583333333333,3.0066666666666664,-94.16416666666667,32.869166666666665,70.0,0.8200000000000002,64.6630000000027,45.74400000000485,0.0,3.026666666666667,429.68749999999994,70.53333333333333,62.32416666666666,-93.69500000000004,18.518333333333334,2.3649999999999998,2.995833333333333,15170.112678863416,14403.53995144721,69.32777777777778,63.464999999999996,1.0,2.0060000000002627,37.03166666666667,251.81999999999994,30.381000000000494,0.535,0.28351216814
2020-12-11 03:08:00,-5.822675674949096e-12,424.09083333333336,2.0783333333333336,8.118333333333334,317.16499999999996,78.07062765957446,19.242,0.7783333333333333,2.9525,76.44166666666668,7.849194723404639,424.0841666666667,39.08333333333333,6.150000000000101,32.12412765957544,0.7841666666666667,48.915833333333346,325.18083333333334,21.643839,3.2368052765949975,6.943333333333335,26.007499999999997,2.9566666666666666,-94.11833333333334,39.00333333333334,70.0,0.8200000000000002,64.6630000000027,45.74400000000485,0.0,2.9791666666666674,431.77250000000004,71.63333333333334,62.494166666666665,-93.69333333333334,18.760833333333338,2.3649999999999998,2.943333333333334,15016.144248340684,14403.53995144721,69.32777777777778,63.67250000000001,1.0,2.0060000000002627,37.06416666666667,252.26250000000002,30.381000000000494,0.5650000000000001,0.28351216814
2020-12-11 03:09:00,-5.24646992516864e-12,424.16666666666674,2.111666666666667,8.015,317.41833333333335,77.62167139479902,19.162,0.7791666666666668,2.9649999999999994,74.325,7.784547197163489,424.15666666666675,39.05333333333334,6.658000000000041,29.4763380614664,0.7816666666666667,49.280833333333334,326.0841666666667,21.403935,2.6804528028362196,6.2441666666666675,25.359166666666667,2.9691666666666663,-94.24000000000001,35.12499999999999,74.62,0.8208333333333334,63.410000000002455,47.95200000000457,0.0,2.9924999999999997,434.31666666666666,69.58333333333333,62.16583333333333,-93.72083333333335,18.7375,3.190000000000001,2.9591666666666665,14940.129670728667,14578.767956225725,70.53999999999999,62.88249999999999,1.0,2.039000000000248,37.12,252.32833333333338,32.90200000000019,0.5216666666666666,0.28351216814
2020-12-11 03:10:00,-5.24646992516864e-12,424.3216666666667,2.0883333333333334,8.014999999999999,317.5775,77.62167139479902,19.162,0.7800000000000001,2.9808333333333334,73.75833333333334,7.784547197163489,424.3216666666667,39.0325,6.658000000000041,29.4763380614664,0.7808333333333334,48.70416666666666,327.11333333333334,21.5298846,2.6804528028362196,6.109166666666667,25.647499999999997,2.9850000000000008,-94.41416666666667,34.105,74.62,0.8200000000000002,63.410000000002455,47.95200000000457,0.0,3.0049999999999994,436.59833333333336,68.70833333333333,61.27916666666667,-93.75999999999999,18.976666666666667,3.3825000000000003,2.9749999999999996,14949.074954885133,14578.767956225725,70.53999999999999,63.0075,1.0,2.039000000000248,37.13333333333333,250.79749999999999,32.90200000000019,0.48500000000000004,0.28351216814
2020-12-11 03:11:00,-5.24646992516864e-12,424.9749999999999,2.0725000000000002,8.025833333333333,317.7275,77.62167139479902,19.162,0.7800000000000001,2.9791666666666674,74.37500000000001,7.784547197163489,424.97416666666663,39.00166666666667,6.658000000000041,29.4763380614664,0.7883333333333334,48.435833333333335,328.37249999999995,21.313971000000002,2.6804528028362196,6.2941666666666665,25.64833333333333,2.9825,-94.41666666666669,35.330833333333324,74.62,0.8225000000000001,63.410000000002455,47.95200000000457,0.0,3.003333333333334,438.67250000000007,68.84166666666665,61.11833333333334,-93.77499999999999,18.5925,2.9149999999999996,2.9758333333333336,14730.162728345826,14578.767956225725,70.53999999999999,63.17333333333334,1.0,2.039000000000248,37.03416666666667,250.25750000000002,32.90200000000019,0.49833333333333335,0.28351216814
2020-12-11 03:12:00,-5.24646992516864e-12,425.66749999999996,2.1074999999999995,7.9816666666666665,318.0108333333333,77.62167139479902,19.162,0.7800000000000001,2.9949999999999997,73.44166666666668,7.784547197163489,425.67,38.955000000000005,6.658000000000041,29.4763380614664,0.79,48.81999999999999,329.7441666666667,21.396437999999996,2.6804528028362196,6.193333333333334,24.846666666666664,2.999166666666667,-94.38166666666667,34.60333333333333,74.62,0.8300000000000001,63.410000000002455,47.95200000000457,0.0,3.0208333333333335,440.4816666666666,68.43333333333334,60.555,-93.75416666666666,18.27,2.7224999999999997,2.989166666666667,14951.118442117135,14578.767956225725,70.53999999999999,62.39416666666667,1.0,2.039000000000248,36.93833333333334,250.72666666666666,32.90200000000019,0.49333333333333346,0.28351216814
2020-12-11 03:13:00,-5.24646992516864e-12,426.0416666666667,2.103333333333333,8.149166666666666,318.2291666666667,77.62167139479902,19.162,0.7825000000000001,3.0175,73.01666666666667,7.784547197163489,426.0291666666667,38.924166666666665,6.658000000000041,29.4763380614664,0.79,48.57916666666666,330.89833333333326,20.949616800000005,2.6804528028362196,6.343333333333334,24.152500000000003,3.020833333333334,-94.36000000000003,34.336666666666666,74.62,0.8291666666666667,63.410000000002455,47.95200000000457,0.0,3.0425000000000004,441.7633333333333,69.06666666666668,61.04083333333333,-93.7525,18.907499999999995,3.08,3.0108333333333337,14262.811661478034,14578.767956225725,70.53999999999999,62.5525,1.0,2.039000000000248,36.85583333333334,250.99166666666665,32.90200000000019,0.5141666666666667,0.28351216814
2020-12-11 03:14:00,1.7233103832836605e-11,426.38416666666666,2.0933333333333337,8.189166666666667,318.30333333333334,77.82386170212766,19.038999999999998,0.7800000000000001,3.0666666666666664,72.19166666666668,7.649571182977544,426.38416666666666,38.928333333333335,6.206999999999821,28.949695035458465,0.79,47.651666666666664,331.59666666666664,21.0395808,3.0764288170234315,6.211666666666666,25.46166666666667,3.0708333333333333,-94.43249999999999,30.170000000000005,73.66,0.8233333333333334,62.54499999999194,48.84799999998531,0.0,3.0916666666666663,442.27583333333337,68.14999999999999,61.259166666666665,-93.75583333333333,18.58666666666667,2.7499999999999996,3.061666666666666,14275.080420209599,14865.07961362443,68.49000000000001,63.50000000000001,1.0,2.105999999999202,36.79666666666667,250.74166666666665,34.687999999999136,0.4883333333333333,0.28351216814
2020-12-11 03:15:00,1.7233103832836605e-11,426.86249999999995,2.0916666666666663,8.190833333333332,318.21250000000003,77.82386170212766,19.038999999999998,0.7808333333333334,3.09,72.275,7.649571182977544,426.86249999999995,38.972500000000004,6.206999999999821,28.949695035458465,0.79,47.44083333333333,331.8399999999999,20.7576936,3.0764288170234315,6.226666666666667,25.464166666666667,3.0908333333333338,-94.38916666666667,30.403333333333332,73.66,0.8300000000000001,62.54499999999194,48.84799999998531,0.0,3.1141666666666663,441.0350000000001,67.8,61.20666666666667,-93.78166666666665,18.449166666666667,2.695,3.0850000000000004,14245.826022850244,14865.07961362443,68.49000000000001,63.3425,1.0,2.105999999999202,36.73083333333333,250.71666666666667,34.687999999999136,0.5000000000000001,0.28351216814
2020-12-11 03:16:00,1.7233103832836605e-11,427.49666666666667,2.0475,8.215833333333334,318.0766666666666,77.82386170212766,19.038999999999998,0.7808333333333334,3.1516666666666673,71.59166666666665,7.649571182977544,427.50333333333333,38.98833333333334,6.206999999999821,28.949695035458465,0.79,46.20166666666666,331.62833333333333,20.784682800000002,3.0764288170234315,6.168333333333333,25.52333333333333,3.151666666666667,-94.38166666666666,30.076666666666664,73.66,0.8233333333333336,62.54499999999194,48.84799999998531,0.0,3.1750000000000007,438.87916666666666,66.75,60.8375,-93.77916666666665,18.803333333333335,3.1075,3.1441666666666666,14211.521150740684,14865.07961362443,68.49000000000001,63.37583333333334,1.0,2.105999999999202,36.6925,250.37250000000003,34.687999999999136,0.4816666666666665,0.28351216814
2020-12-11 03:17:00,1.7233103832836605e-11,428.2716666666667,2.036666666666667,8.264166666666666,317.8041666666667,77.82386170212766,19.038999999999998,0.7808333333333334,3.1975,71.8,7.649571182977544,428.2591666666667,38.9925,6.206999999999821,28.949695035458465,0.79,45.41416666666667,330.8858333333333,21.318469200000003,3.0764288170234315,6.241666666666667,26.08333333333334,3.2016666666666667,-94.36083333333333,30.353333333333328,73.66,0.8200000000000002,62.54499999999194,48.84799999998531,0.0,3.2216666666666662,436.8383333333334,66.89166666666667,60.45916666666667,-93.78583333333331,18.714166666666667,2.8874999999999997,3.1933333333333334,14065.983670200801,14865.07961362443,68.49000000000001,63.73666666666667,1.0,2.105999999999202,36.666666666666664,250.38583333333335,34.687999999999136,0.48,0.28351216814
2020-12-11 03:18:00,1.7233103832836605e-11,429.2108333333333,2.018333333333333,8.2675,317.5491666666667,77.82386170212766,19.038999999999998,0.7800000000000001,3.2025000000000006,73.63333333333333,7.649571182977544,429.2108333333333,38.994166666666665,6.206999999999821,28.949695035458465,0.79,45.00666666666666,329.93583333333333,21.4174296,3.0764288170234315,6.961666666666666,26.331666666666663,3.2033333333333336,-94.31583333333332,34.04916666666666,73.66,0.8200000000000002,62.54499999999194,48.84799999998531,0.0,3.2258333333333327,435.39166666666665,68.48333333333333,60.614166666666655,-93.78249999999998,18.27416666666667,1.5675000000000001,3.1941666666666673,14331.910403050082,14865.07961362443,68.49000000000001,63.81916666666667,1.0,2.105999999999202,36.63166666666667,251.59333333333328,34.687999999999136,0.5466666666666667,0.28351216814
2020-12-11 03:19:00,-3.673727988484643e-12,429.8366666666666,2.01,8.265833333333333,317.49666666666667,76.50308274231678,19.525,0.7800000000000001,3.210833333333334,74.02499999999999,7.85034095035483,429.83416666666653,38.99166666666667,6.22000000000006,30.958416075650852,0.79,44.82083333333333,329.0225,21.832763399999997,3.4176590496449513,7.098333333333333,26.6425,3.214166666666667,-94.25,34.73416666666667,70.0,0.8200000000000002,63.751000000001625,45.44900000000292,0.0,3.235833333333334,434.3908333333332,68.90833333333333,60.51916666666667,-93.78249999999998,18.714166666666667,2.1449999999999996,3.2050000000000005,14500.013541723883,14324.062943400597,68.62,64.02,1.0,2.037000000000159,36.692499999999995,253.0091666666667,30.22300000000028,0.5641666666666668,0.28351216814
2020-12-11 03:20:00,-3.673727988484643e-12,429.91666666666674,1.9966666666666668,8.329166666666667,317.58583333333337,76.50308274231678,19.525,0.7858333333333333,3.188333333333334,75.875,7.85034095035483,429.91666666666674,38.975,6.22000000000006,30.958416075650852,0.79,45.0525,328.12583333333333,22.245098400000003,3.4176590496449513,7.540833333333334,26.638333333333335,3.1908333333333334,-94.19250000000001,36.82083333333333,70.0,0.8250000000000002,63.751000000001625,45.44900000000292,0.0,3.2100000000000004,433.5566666666666,69.64166666666667,60.45249999999999,-93.77999999999999,18.952499999999997,1.705,3.1783333333333332,14521.247172960835,14324.062943400597,68.62,64.44333333333334,1.0,2.037000000000159,36.8975,253.5391666666667,30.22300000000028,0.6041666666666667,0.28351216814
2020-12-11 03:21:00,-3.673727988484643e-12,429.3233333333333,2.05,8.436666666666666,317.93,76.50308274231678,19.525,0.7866666666666666,3.1266666666666665,77.425,7.85034095035483,429.3233333333333,38.9675,6.22000000000006,30.958416075650852,0.7924999999999999,46.798333333333325,327.545,22.2391008,3.4176590496449513,7.8374999999999995,24.72583333333333,3.128333333333334,-94.13333333333333,38.16833333333334,70.0,0.8300000000000001,63.751000000001625,45.44900000000292,0.0,3.150833333333333,432.73583333333335,70.63333333333333,60.59333333333334,-93.76083333333334,18.683333333333334,0.7425,3.1149999999999998,14482.446119547953,14324.062943400597,68.62,63.839166666666664,1.0,2.037000000000159,37.16416666666667,255.17499999999998,30.22300000000028,0.6341666666666668,0.28351216814
2020-12-11 03:22:00,-3.673727988484643e-12,427.86500000000007,2.106666666666667,8.430833333333332,318.23999999999995,76.50308274231678,19.525,0.785,3.0875,77.075,7.85034095035483,427.8800000000001,39.02333333333333,6.22000000000006,30.958416075650852,0.7924999999999999,48.11333333333334,327.2741666666666,21.6978174,3.4176590496449513,7.641666666666667,23.104166666666668,3.0916666666666663,-94.09833333333334,37.25,70.0,0.8300000000000001,63.751000000001625,45.44900000000292,0.0,3.1141666666666663,432.62083333333334,70.8,60.086666666666666,-93.75333333333333,18.491666666666664,0.6875,3.078333333333333,14291.001415299468,14324.062943400597,68.62,62.99750000000001,1.0,2.037000000000159,37.51666666666667,255.1525,30.22300000000028,0.6275,0.28351216814
2020-12-11 03:23:00,-3.673727988484643e-12,426.7075,2.1091666666666664,8.297499999999998,318.4433333333333,76.50308274231678,19.525,0.7808333333333334,3.0916666666666672,75.59166666666667,7.85034095035483,426.7075,39.13333333333332,6.22000000000006,30.958416075650852,0.79,48.10833333333332,327.1858333333333,21.990200400000006,3.4176590496449513,7.078333333333333,22.003333333333334,3.0933333333333337,-94.07833333333333,34.92333333333334,70.0,0.8300000000000001,63.751000000001625,45.44900000000292,0.0,3.1158333333333332,433.57500000000005,68.85,58.896666666666654,-93.75416666666666,18.579999999999995,1.6775,3.0833333333333335,14577.364130315433,14324.062943400597,68.62,61.81666666666666,1.0,2.037000000000159,37.82833333333334,254.06583333333336,30.22300000000028,0.5966666666666666,0.28351216814
2020-12-11 03:24:00,1.291411422243982e-12,426.26,2.0625,8.320833333333333,318.27750000000003,75.14711702127661,19.121000000000002,0.7841666666666667,3.065833333333334,77.02499999999999,8.11607762978713,426.26,39.26833333333334,7.706000000000024,27.08511702127643,0.7908333333333332,47.69166666666666,327.6991666666667,22.04118,1.1979223702129105,7.451666666666667,23.454166666666666,3.07,-94.02166666666665,36.27583333333333,77.28999999999999,0.8300000000000001,63.14999999999933,48.050999999998865,0.0,3.0916666666666663,435.6058333333333,69.60000000000001,59.10333333333333,-93.73166666666668,18.730833333333337,1.5125000000000002,3.0583333333333336,14486.096724342618,14587.58485765831,71.03,62.97166666666666,1.0,2.100999999999938,38.009166666666665,253.2875,37.54300000000011,0.6016666666666667,0.28351216814
2020-12-11 03:25:00,1.291411422243982e-12,426.4583333333333,2.0891666666666664,8.2725,318.29916666666674,75.14711702127661,19.121000000000002,0.7841666666666667,3.0400000000000005,76.85,8.11607762978713,426.4583333333333,39.34166666666667,7.706000000000024,27.08511702127643,0.7924999999999999,48.2825,328.71666666666664,21.540380400000004,1.1979223702129105,7.484166666666666,23.13666666666667,3.0425,-93.97583333333336,38.065000000000005,77.28999999999999,0.8300000000000001,63.14999999999933,48.050999999998865,0.0,3.0641666666666665,437.70583333333326,70.18333333333332,59.879166666666656,-93.7275,18.285,0.9075000000000001,3.0308333333333337,14392.819264156527,14587.58485765831,71.03,62.61333333333334,1.0,2.100999999999938,38.044999999999995,254.66083333333333,37.54300000000011,0.6083333333333333,0.28351216814
2020-12-11 03:26:00,1.291411422243982e-12,426.79333333333335,2.095,8.201666666666666,318.33,75.14711702127661,19.121000000000002,0.7800000000000001,3.0524999999999998,74.83333333333333,8.11607762978713,426.7908333333334,39.38999999999999,7.706000000000024,27.08511702127643,0.79,48.04416666666666,329.79,21.5178894,1.1979223702129105,7.0058333333333325,23.083333333333332,3.059166666666666,-93.94333333333337,34.02166666666667,77.28999999999999,0.8300000000000001,63.14999999999933,48.050999999998865,0.0,3.08,439.605,68.94166666666666,60.93833333333334,-93.70583333333336,18.7575,2.1175,3.045833333333333,14452.16553918586,14587.58485765831,71.03,62.10833333333334,1.0,2.100999999999938,38.11166666666667,253.88,37.54300000000011,0.5641666666666668,0.28351216814
2020-12-11 03:27:00,1.291411422243982e-12,427.26499999999993,2.0641666666666665,8.187499999999998,318.44666666666666,75.14711702127661,19.121000000000002,0.7800000000000001,3.0549999999999997,74.50833333333334,8.11607762978713,427.2849999999999,39.384166666666665,7.706000000000024,27.08511702127643,0.7866666666666666,47.4675,330.72083333333336,21.433923000000004,1.1979223702129105,6.929166666666667,24.319166666666664,3.0574999999999997,-93.93916666666667,34.100833333333334,77.28999999999999,0.8216666666666669,63.14999999999933,48.050999999998865,0.0,3.08,441.10999999999996,68.86666666666666,61.62250000000001,-93.71000000000002,18.870833333333334,2.1725,3.0483333333333325,14386.2476661332,14587.58485765831,71.03,62.69083333333333,1.0,2.100999999999938,38.105,252.9933333333333,37.54300000000011,0.555,0.28351216814
2020-12-11 03:28:00,1.291411422243982e-12,427.9391666666666,2.035833333333333,8.188333333333333,318.5475,75.14711702127661,19.121000000000002,0.7800000000000001,3.0583333333333336,74.55833333333334,8.11607762978713,427.9391666666666,39.33416666666667,7.706000000000024,27.08511702127643,0.7866666666666667,46.9025,331.6408333333333,22.3065738,1.1979223702129105,7.035833333333333,25.804166666666664,3.060833333333333,-94.02749999999999,35.255833333333335,77.28999999999999,0.8200000000000002,63.14999999999933,48.050999999998865,0.0,3.0833333333333335,442.4983333333334,69.075,61.33583333333334,-93.68583333333338,18.461666666666666,1.8425,3.0499999999999994,14998.048258429943,14587.58485765831,71.03,63.59916666666666,1.0,2.100999999999938,38.025,253.0616666666667,37.54300000000011,0.5508333333333334,0.28351216814
2020-12-11 03:29:00,2.5490720645393594e-13,428.56,2.049166666666667,8.242500000000001,318.7941666666667,75.78215721040189,19.491999999999997,0.7800000000000001,2.9908333333333332,77.10833333333333,7.848210605673737,428.54833333333335,39.26,6.954999999999981,28.223823877068607,0.7875,47.8525,332.72166666666664,22.048677,2.6217893943262953,7.578333333333333,25.765,2.9933333333333327,-93.9541666666667,41.82750000000001,74.6,0.8200000000000002,62.6699999999999,47.5369999999997,0.0,3.014166666666666,443.48166666666674,71.42500000000001,62.010833333333345,-93.67333333333333,18.7075,1.2100000000000002,2.980833333333333,14944.996598336123,14583.113839703861,68.91,63.81583333333333,1.0,2.0669999999999833,37.91,255.1,34.275999999999904,0.6141666666666666,0.28351216814
2020-12-11 03:30:00,2.5490720645393594e-13,428.56833333333344,2.1233333333333335,8.008333333333333,319.245,75.78215721040189,19.491999999999997,0.7766666666666665,2.985,76.03333333333333,7.848210605673737,428.56833333333344,39.209999999999994,6.954999999999981,28.223823877068607,0.7858333333333333,48.854166666666664,333.66166666666663,21.6018558,2.6217893943262953,7.28,24.123333333333335,2.9933333333333327,-93.91833333333335,40.31916666666667,74.6,0.8266666666666668,62.6699999999999,47.5369999999997,0.0,3.0124999999999997,443.885,70.4,61.251666666666665,-93.68833333333335,18.851666666666667,1.9799999999999998,2.9749999999999996,14999.411498652269,14583.113839703861,68.91,61.66583333333333,1.0,2.0669999999999833,37.946666666666665,255.24,34.275999999999904,0.6058333333333333,0.28351216814
2020-12-11 03:31:00,2.5490720645393594e-13,428.2675000000001,2.1475,7.659166666666667,319.4633333333333,75.78215721040189,19.491999999999997,0.7800000000000001,3.005833333333334,74.85833333333333,7.848210605673737,428.2591666666667,39.190000000000005,6.954999999999981,28.223823877068607,0.7883333333333334,49.044999999999995,334.0491666666666,20.825166599999996,2.6217893943262953,7.077500000000001,24.284999999999997,3.0116666666666667,-93.90916666666668,39.137499999999996,74.6,0.8300000000000001,62.6699999999999,47.5369999999997,0.0,3.033333333333333,443.91833333333335,69.05833333333334,61.5525,-93.95666666666666,19.180833333333336,2.805,2.9975,14340.887683107334,14583.113839703861,68.91,60.29916666666667,1.0,2.0669999999999833,38.00833333333333,254.20416666666668,34.275999999999904,0.5808333333333334,0.28351216814
2020-12-11 03:32:00,2.5490720645393594e-13,428.3866666666667,2.1341666666666668,7.555000000000001,319.2849999999999,75.78215721040189,19.491999999999997,0.7800000000000001,3.063333333333333,72.75833333333334,7.848210605673737,428.3866666666667,39.08583333333333,6.954999999999981,28.223823877068607,0.7875,48.208333333333336,334.22833333333335,21.177525600000003,2.6217893943262953,6.614999999999999,24.233333333333334,3.07,-94.1516666666667,32.405,74.6,0.8275000000000001,62.6699999999999,47.5369999999997,0.0,3.0925000000000007,443.8183333333333,66.33333333333333,61.176666666666655,-94.29666666666667,18.884999999999998,3.272499999999999,3.0583333333333336,14471.715658299367,14583.113839703861,68.91,59.40333333333334,1.0,2.0669999999999833,37.99916666666667,253.3083333333333,34.275999999999904,0.5433333333333333,0.28351216814
2020-12-11 03:33:00,2.5490720645393594e-13,428.98,2.1225,7.583333333333333,318.8933333333333,75.78215721040189,19.491999999999997,0.7800000000000001,3.0749999999999997,73.85833333333333,7.848210605673737,428.97583333333336,38.85916666666667,6.954999999999981,28.223823877068607,0.79,47.9675,334.445,20.717209800000003,2.6217893943262953,6.988333333333336,25.13,3.080833333333333,-94.11999999999999,34.63,74.6,0.8300000000000001,62.6699999999999,47.5369999999997,0.0,3.1025000000000005,444.15166666666664,67.25833333333334,62.443333333333335,-94.385,18.770833333333332,2.667499999999999,3.0666666666666664,14128.170887086708,14583.113839703861,68.91,59.94416666666666,1.0,2.0669999999999833,37.89333333333334,253.39583333333334,34.275999999999904,0.5591666666666667,0.28351216814
2020-12-11 03:34:00,-7.48179296294893e-12,429.5591666666667,2.118333333333333,7.614999999999999,318.4791666666667,76.67197044917259,19.529000000000003,0.7800000000000001,3.1274999999999995,72.175,7.193732117731016,429.5591666666667,38.61833333333334,6.5720000000000525,28.352970449173704,0.79,47.305,334.7625,20.661732,3.627267882268591,6.700833333333333,24.677499999999995,3.1316666666666664,-94.09750000000001,32.380833333333335,70.0,0.8275000000000001,59.28100000000356,48.26700000000635,0.0,3.1550000000000007,444.8958333333333,65.725,61.754166666666684,-94.3925,18.53833333333333,2.8049999999999997,3.120833333333333,14205.140019798675,14424.295483663529,68.89,59.479166666666664,1.0,2.136000000000345,37.775,253.77666666666664,32.30100000000025,0.5425000000000001,0.28351216814
2020-12-11 03:35:00,-7.48179296294893e-12,429.9008333333333,2.0633333333333335,7.7225,317.6741666666667,76.67197044917259,19.529000000000003,0.7816666666666668,3.174166666666667,72.75,7.193732117731016,429.9066666666666,38.4275,6.5720000000000525,28.352970449173704,0.79,45.82999999999999,335.005,21.2449986,3.627267882268591,6.895833333333333,26.074166666666667,3.1775000000000007,-94.14666666666665,33.20333333333333,70.0,0.8208333333333334,59.28100000000356,48.26700000000635,0.0,3.1991666666666667,445.6816666666667,65.89166666666667,60.385,-94.395,18.986666666666665,2.914999999999999,3.1658333333333335,14219.241034072546,14424.295483663529,68.89,60.91499999999999,1.0,2.136000000000345,37.666666666666664,253.8558333333333,32.30100000000025,0.5425000000000001,0.28351216814
2020-12-11 03:36:00,-7.48179296294893e-12,430.5075,2.095833333333333,7.808333333333334,317.45166666666665,76.67197044917259,19.529000000000003,0.7841666666666667,3.1750000000000003,74.58333333333333,7.193732117731016,430.4891666666667,38.305,6.5720000000000525,28.352970449173704,0.79,46.4775,335.41916666666674,20.744199,3.627267882268591,7.260833333333334,25.064999999999998,3.1791666666666667,-94.07583333333332,35.055,70.0,0.8300000000000001,59.28100000000356,48.26700000000635,0.0,3.1999999999999997,446.45666666666665,66.59166666666665,60.84666666666667,-94.39333333333333,18.664166666666663,1.9524999999999997,3.1675,14120.69444633107,14424.295483663529,68.89,60.719166666666666,1.0,2.136000000000345,37.56250000000001,255.8658333333333,32.30100000000025,0.5983333333333334,0.28351216814
2020-12-11 03:37:00,-7.48179296294893e-12,431.2341666666667,2.1075,7.861666666666667,316.7875,76.67197044917259,19.529000000000003,0.7825000000000001,3.2458333333333336,73.90833333333333,7.193732117731016,431.2341666666667,38.25083333333334,6.5720000000000525,28.352970449173704,0.7908333333333335,45.754999999999995,335.6033333333334,21.5253864,3.627267882268591,6.953333333333333,24.968333333333334,3.249166666666666,-94.04583333333333,33.4175,70.0,0.8300000000000001,59.28100000000356,48.26700000000635,0.0,3.27,446.965,65.09166666666665,60.30916666666667,-94.38833333333334,18.754166666666666,2.8324999999999996,3.2383333333333333,14344.681320277603,14424.295483663529,68.89,60.57333333333333,1.0,2.136000000000345,37.57333333333333,255.40083333333328,32.30100000000025,0.5583333333333333,0.28351216814
2020-12-11 03:38:00,-7.48179296294893e-12,432.1875,2.1025000000000005,8.0275,316.47833333333335,76.67197044917259,19.529000000000003,0.7891666666666666,3.229999999999999,76.74166666666667,7.193732117731016,432.1875,38.23833333333334,6.5720000000000525,28.352970449173704,0.7958333333333334,45.964166666666664,335.7816666666667,21.3544548,3.627267882268591,7.6883333333333335,24.6275,3.2349999999999994,-93.96416666666669,36.82583333333333,70.0,0.8300000000000001,59.28100000000356,48.26700000000635,0.0,3.2566666666666673,447.4316666666668,66.68333333333332,60.69833333333333,-94.36666666666666,18.909166666666664,1.7325,3.220833333333333,14084.119619384799,14424.295483663529,68.89,61.32583333333334,1.0,2.136000000000345,37.58416666666667,256.45,32.30100000000025,0.6241666666666668,0.28351216814
2020-12-11 03:39:00,3.739009102332602e-12,432.69749999999993,2.1124999999999994,7.990833333333332,316.28000000000003,75.31501891252952,19.569,0.79,3.250833333333333,76.225,7.453893188652233,432.69749999999993,38.24,6.861999999999941,29.393352245862317,0.79,45.83583333333333,335.92999999999995,21.535215800000003,3.1421068113479964,7.646666666666665,23.909166666666664,3.2599999999999985,-93.92916666666669,36.96416666666666,70.0,0.8300000000000001,60.28599999999829,45.80599999999683,0.0,3.2800000000000007,447.66333333333336,66.225,59.375,-94.35166666666667,18.520833333333332,1.1,3.25,13868.856502553666,14212.989299268238,68.35,60.36499999999999,1.0,2.110999999999827,37.629999999999995,257.0233333333333,32.98699999999972,0.6083333333333335,0.28351216814
2020-12-11 03:40:00,3.739009102332602e-12,433.325,2.0991666666666666,8.064166666666667,315.855,75.31501891252952,19.569,0.79,3.250833333333334,77.36666666666667,7.453893188652233,433.325,38.32166666666666,6.861999999999941,29.393352245862317,0.7991666666666667,45.70583333333334,336.15416666666664,21.6378414,3.1421068113479964,8.040833333333333,23.916666666666668,3.2550000000000003,-93.86,38.48833333333333,70.0,0.8300000000000001,60.28599999999829,45.80599999999683,0.0,3.276666666666667,448.00499999999994,66.96666666666667,58.646666666666654,-94.33083333333332,18.094166666666666,0.1375,3.2424999999999997,13932.49197213767,14212.989299268238,68.35,60.9075,1.0,2.110999999999827,37.8225,257.2975,32.98699999999972,0.6491666666666667,0.28351216814
2020-12-11 03:41:00,3.739009102332602e-12,433.5525,2.1175,8.138333333333334,315.9291666666667,75.31501891252952,19.569,0.79,3.2391666666666663,77.60833333333333,7.453893188652233,433.56166666666667,38.39333333333334,6.861999999999941,29.393352245862317,0.7999999999999999,46.127500000000005,336.4258333333333,21.5745334,3.1421068113479964,8.1125,22.987499999999997,3.2449999999999997,-93.81083333333332,38.770833333333336,70.0,0.835,60.28599999999829,45.80599999999683,0.0,3.265,448.03000000000003,67.32499999999999,58.3125,-94.31666666666665,18.163333333333334,0.1375,3.2291666666666674,13928.635171613998,14212.989299268238,68.35,60.71750000000001,1.0,2.110999999999827,38.06166666666667,258.05,32.98699999999972,0.6608333333333334,0.28351216814
2020-12-11 03:42:00,3.739009102332602e-12,433.69416666666666,2.1391666666666667,8.150833333333333,315.88916666666665,75.31501891252952,19.569,0.79,3.2508333333333326,76.83333333333333,7.453893188652233,433.69416666666666,38.483333333333334,6.861999999999941,29.393352245862317,0.7999999999999999,46.416666666666664,336.6175,21.085895599999997,3.1421068113479964,7.843333333333334,22.088333333333335,3.2566666666666673,-93.77666666666666,37.48,70.0,0.84,60.28599999999829,45.80599999999683,0.0,3.2783333333333338,448.055,66.75,58.31,-94.29916666666666,18.39166666666667,0.385,3.2425,13702.821881201333,14212.989299268238,68.35,60.12166666666665,1.0,2.110999999999827,38.34583333333333,258.2675,32.98699999999972,0.6466666666666666,0.28351216814
2020-12-11 03:43:00,3.739009102332602e-12,434.06583333333333,2.115,8.155000000000001,315.6075,75.31501891252952,19.569,0.79,3.2941666666666674,75.20833333333333,7.453893188652233,434.065,38.5825,6.861999999999941,29.393352245862317,0.7999999999999999,45.405,336.6258333333333,21.381277400000002,3.1421068113479964,7.325833333333333,22.6075,3.3025,-93.76666666666665,35.04333333333333,70.0,0.8316666666666667,60.28599999999829,45.80599999999683,0.0,3.323333333333333,447.93833333333333,65.35833333333333,58.071666666666665,-94.29666666666664,18.153333333333332,0.715,3.288333333333334,13891.070423046867,14212.989299268238,68.35,60.37916666666666,1.0,2.110999999999827,38.52083333333334,257.3041666666666,32.98699999999972,0.5925,0.28351216814
2020-12-11 03:44:00,-5.498712596363475e-12,435.14166666666665,2.081666666666667,8.179166666666667,315.2333333333333,72.71368912529552,18.532,0.79,3.305833333333334,76.35833333333333,7.793665486525211,435.16,38.648333333333326,7.900000000000036,26.271855791962953,0.7999999999999999,44.63166666666666,336.6058333333333,21.310139200000005,0.6993345134744968,7.7558333333333325,23.507499999999997,3.311666666666666,-93.7166666666667,37.10916666666667,76.91,0.8300000000000001,60.164000000002616,46.426000000004734,0.0,3.3324999999999996,448.0050000000001,66.10833333333333,57.78083333333333,-94.28166666666665,18.465,0.8250000000000001,3.295833333333333,13842.2454402526,14024.376737931007,66.88,61.027499999999996,1.0,2.139000000000257,38.561666666666675,256.8333333333333,37.75000000000018,0.6216666666666666,0.28351216814
2020-12-11 03:45:00,-5.498712596363475e-12,436.4741666666667,2.089166666666667,8.236666666666666,315.3,72.71368912529552,18.532,0.79,3.3158333333333325,75.94166666666666,7.793665486525211,436.4741666666667,38.678333333333335,7.900000000000036,26.271855791962953,0.7999999999999999,44.685,336.6116666666666,21.387941400000003,0.6993345134744968,7.618333333333332,23.627499999999998,3.32,-93.65583333333332,36.54833333333334,76.91,0.8300000000000001,60.164000000002616,46.426000000004734,0.0,3.341666666666667,448.41666666666674,66.23333333333333,58.294999999999995,-94.26583333333332,18.536666666666665,0.6875,3.3075000000000006,13741.793630996732,14024.376737931007,66.88,61.30833333333334,1.0,2.139000000000257,38.535833333333336,258.26416666666665,37.75000000000018,0.6149999999999999,0.28351216814
2020-12-11 03:46:00,-5.498712596363475e-12,437.6125,2.0591666666666666,8.551666666666668,315.76499999999993,72.71368912529552,18.532,0.79,3.3233333333333337,75.93333333333334,7.793665486525211,437.6125,38.70916666666667,7.900000000000036,26.271855791962953,0.7966666666666665,43.965,336.71750000000003,21.8549212,0.6993345134744968,7.471666666666667,24.815,3.3249999999999997,-93.66500000000002,35.666666666666664,76.91,0.8300000000000001,60.164000000002616,46.426000000004734,0.0,3.3441666666666667,448.9283333333333,66.75833333333334,59.26083333333332,-94.255,18.015,0.13749999999999998,3.315,14139.835167811132,14024.376737931007,66.88,63.565,1.0,2.139000000000257,38.5525,257.0783333333333,37.75000000000018,0.5883333333333334,0.28351216814
2020-12-11 03:47:00,-5.498712596363475e-12,438.4333333333334,2.025,8.748333333333333,316.9766666666667,72.71368912529552,18.532,0.79,3.2833333333333328,77.925,7.793665486525211,438.4333333333334,38.77,7.900000000000036,26.271855791962953,0.7908333333333332,43.725,336.91583333333335,21.8702484,0.6993345134744968,8.013333333333334,26.5925,3.285833333333333,-93.6225,38.06250000000001,76.91,0.8233333333333336,60.164000000002616,46.426000000004734,0.0,3.3066666666666666,449.2366666666667,68.79166666666667,60.12833333333333,-94.23666666666668,18.629166666666666,0.27499999999999997,3.2733333333333334,14056.91159558913,14024.376737931007,66.88,65.70916666666665,1.0,2.139000000000257,38.509166666666665,257.55333333333334,37.75000000000018,0.6333333333333333,0.28351216814
2020-12-11 03:48:00,-5.498712596363475e-12,438.9208333333333,2.0641666666666665,8.789166666666667,318.675,72.71368912529552,18.532,0.7808333333333334,3.2616666666666667,77.34166666666665,7.793665486525211,438.9208333333333,38.94166666666666,7.900000000000036,26.271855791962953,0.79,44.60416666666666,337.205,21.5278854,0.6993345134744968,7.630000000000003,25.718333333333334,3.2641666666666667,-93.58583333333335,36.48083333333333,76.91,0.8208333333333334,60.164000000002616,46.426000000004734,0.0,3.2858333333333327,449.2533333333334,68.25833333333334,61.044999999999995,-94.21166666666669,18.46666666666667,0.11,3.2541666666666664,14118.509781717066,14024.376737931007,66.88,65.26499999999999,1.0,2.139000000000257,38.48250000000001,259.49666666666667,37.75000000000018,0.6333333333333334,0.28351216814
2020-12-11 03:49:00,1.5163204025725463e-11,439.03416666666664,2.0541666666666667,8.711666666666666,320.16333333333336,72.7556205673759,18.913,0.7800000000000001,3.2766666666666673,76.15833333333333,8.413192527658525,439.03416666666664,39.142500000000005,7.862222222222073,29.102287234040784,0.7833333333333333,44.12583333333333,337.2683333333333,21.6458382,0.6095852501201302,7.2749999999999995,26.983333333333334,3.2766666666666673,-93.73666666666666,34.68083333333334,77.58,0.8200000000000002,64.99999999999305,43.641999999986616,0.0,3.2983333333333333,449.02000000000015,67.45833333333333,60.70666666666667,-94.21333333333335,18.42666666666667,0.9075000000000001,3.2675000000000005,14007.820301854003,14160.473652640372,68.47,65.54166666666666,1.0,2.0279999999992726,38.5725,257.4875,37.38444444444374,0.5808333333333334,0.28351216814
2020-12-11 03:50:00,1.5163204025725463e-11,439.25416666666666,2.0241666666666664,8.700000000000001,321.2916666666667,72.7556205673759,18.913,0.7808333333333334,3.2708333333333335,76.85,8.413192527658525,439.2658333333334,39.285000000000004,7.862222222222073,29.102287234040784,0.7891666666666666,43.6675,337.165,22.228938199999998,0.6095852501201302,7.420833333333333,28.041666666666668,3.27,-93.77333333333333,35.48166666666666,77.58,0.8200000000000002,64.99999999999305,43.641999999986616,0.0,3.2925,448.6616666666667,67.775,60.80333333333332,-94.21416666666669,18.05666666666667,0.30250000000000005,3.2633333333333336,14201.758292783998,14160.473652640372,68.47,66.22166666666668,1.0,2.0279999999992726,38.54,256.85499999999996,37.38444444444374,0.5866666666666668,0.28351216814
2020-12-11 03:51:00,1.5163204025725463e-11,439.4158333333334,2.03,8.725833333333332,322.42833333333334,72.7556205673759,18.913,0.7833333333333333,3.2150000000000003,78.39999999999999,8.413192527658525,439.4158333333334,39.36000000000001,7.862222222222073,29.102287234040784,0.79,44.699999999999996,337.30083333333334,21.8289316,0.6095852501201302,7.944166666666667,27.41,3.2158333333333338,-93.6825,37.860833333333325,77.58,0.8200000000000002,64.99999999999305,43.641999999986616,0.0,3.2383333333333333,448.4333333333332,69.14166666666667,62.13583333333333,-94.19500000000001,18.1675,-0.1925,3.204166666666666,14051.334578351802,14160.473652640372,68.47,66.03499999999998,1.0,2.0279999999992726,38.446666666666665,258.7425,37.38444444444374,0.6508333333333334,0.28351216814
2020-12-11 03:52:00,1.5163204025725463e-11,439.0075,2.0466666666666664,8.693333333333332,323.28000000000003,72.7556205673759,18.913,0.7833333333333335,3.2191666666666667,77.49166666666666,8.413192527658525,438.99333333333334,39.38583333333332,7.862222222222073,29.102287234040784,0.79,44.95249999999999,337.445,21.891906400000003,0.6095852501201302,7.6816666666666675,27.10833333333333,3.2208333333333337,-93.64583333333331,36.65666666666666,77.58,0.8208333333333334,64.99999999999305,43.641999999986616,0.0,3.2424999999999997,448.285,68.80833333333335,61.998333333333335,-94.17166666666667,18.075,-0.055000000000000014,3.2108333333333334,14013.22959274667,14160.473652640372,68.47,65.72583333333333,1.0,2.0279999999992726,38.48416666666666,258.35333333333335,37.38444444444374,0.6166666666666667,0.28351216814
2020-12-11 03:53:00,1.5163204025725463e-11,438.15333333333325,2.0741666666666667,8.565833333333334,323.80916666666667,72.7556205673759,18.913,0.7816666666666667,3.2033333333333336,77.15,8.413192527658525,438.15333333333325,39.431666666666665,7.862222222222073,29.102287234040784,0.79,45.686666666666675,337.51916666666665,21.4462514,0.6095852501201302,7.596666666666667,26.279166666666665,3.2066666666666657,-93.60083333333336,36.306666666666665,77.58,0.8216666666666669,64.99999999999305,43.641999999986616,0.0,3.226666666666667,447.955,68.29166666666667,62.51666666666666,-94.15666666666665,17.625,-0.13749999999999998,3.1958333333333333,13911.486112797802,14160.473652640372,68.47,64.49583333333334,1.0,2.0279999999992726,38.517500000000005,258.4566666666667,37.38444444444374,0.63,0.28351216814
2020-12-11 03:54:00,1.7121859485769164e-12,437.4633333333333,2.0716666666666668,8.559999999999999,324.07916666666665,75.67452009456264,18.296,0.7800000000000001,3.2383333333333337,75.95,8.276640487943146,437.4633333333333,39.45249999999999,7.582222222222228,30.581686761229044,0.79,45.07916666666667,337.4641666666667,21.495565,0.38613728983470796,7.178333333333332,26.333333333333332,3.2408333333333332,-93.76833333333332,34.365,77.24,0.8200000000000002,64.99999999999919,44.878999999998555,0.0,3.2616666666666667,447.6466666666666,67.11666666666667,61.73833333333332,-94.15916666666665,17.88083333333333,0.385,3.2291666666666665,14036.340822166268,14101.944789643194,68.59,64.5775,1.0,2.0509999999999216,38.54916666666667,258.05833333333334,36.197777777777794,0.5866666666666667,0.28351216814
2020-12-11 03:55:00,1.7121859485769164e-12,437.2483333333333,2.049166666666667,8.6,324.10999999999996,75.67452009456264,18.296,0.7800000000000001,3.2533333333333325,76.18333333333334,8.276640487943146,437.2458333333332,39.43749999999999,7.582222222222228,30.581686761229044,0.79,44.470000000000006,337.3308333333334,21.810439,0.38613728983470796,7.237500000000001,26.952500000000004,3.2575,-93.78749999999998,34.625,77.24,0.8200000000000002,64.99999999999919,44.878999999998555,0.0,3.2783333333333338,447.6133333333334,67.26666666666667,61.390833333333326,-94.16666666666667,18.176666666666666,0.88,3.2475,14237.6165951158,14101.944789643194,68.59,65.05833333333334,1.0,2.0509999999999216,38.48833333333333,257.85833333333335,36.197777777777794,0.5741666666666668,0.28351216814
2020-12-11 03:56:00,1.7121859485769164e-12,437.35833333333335,2.028333333333333,8.6175,324.09583333333336,75.67452009456264,18.296,0.785,3.2475,77.06666666666666,8.276640487943146,437.35833333333335,39.408333333333324,7.582222222222228,30.581686761229044,0.79,44.340833333333336,337.3391666666667,22.1639642,0.38613728983470796,7.631666666666667,27.095833333333342,3.2499999999999996,-93.73583333333335,36.545,77.24,0.8200000000000002,64.99999999999919,44.878999999998555,0.0,3.269166666666667,447.805,68.33333333333333,61.71083333333333,-94.16249999999998,18.769166666666667,0.6050000000000001,3.238333333333333,14257.971581525135,14101.944789643194,68.59,65.47333333333334,1.0,2.0509999999999216,38.38166666666667,258.56749999999994,36.197777777777794,0.6066666666666667,0.28351216814
2020-12-11 03:57:00,1.7121859485769164e-12,437.21583333333336,2.0450000000000004,8.713333333333335,324.18250000000006,75.67452009456264,18.296,0.7891666666666666,3.2150000000000003,78.35833333333333,8.276640487943146,437.22166666666664,39.4075,7.582222222222228,30.581686761229044,0.79,44.99666666666667,337.48333333333335,21.7123116,0.38613728983470796,8.1725,27.04416666666667,3.2175000000000007,-93.65749999999998,38.725833333333334,77.24,0.8258333333333333,64.99999999999919,44.878999999998555,0.0,3.2391666666666676,448.17166666666657,70.05833333333334,61.90333333333333,-94.15999999999998,18.132499999999997,-0.08250000000000002,3.2050000000000005,14076.76670960867,14101.944789643194,68.59,65.755,1.0,2.0509999999999216,38.31083333333333,259.9925,36.197777777777794,0.6466666666666666,0.28351216814
