time,ExtCondensTurbineOP.lp_steam_machine_opt_array_x,ExtCondensTurbineOP.steam_temperature_in_x,BackPresTurbineOP.electricity_generation,ExtCondensTurbineOP.electricity_generation_x,ExtCondensTurbineOP.steam_temperature_side_x,SteamPipelineOP.lp_steam_pred_avg,SteamPipelineOP.electricity_power_pred_avg,ExtCondensTurbineOP.steam_pressure_side_x,BackPresTurbineOP.steam_pressure_in,CFBoilerOP.outlet_steam_flow_x,ExtCondensTurbineOP.electricity_machine_opt_array_x,ExtCondensTurbineOP.steam_temperature_in_y,ExtCondensTurbineOP.steam_temperature_out_x,ExtCondensTurbineOP.electricity_machine_opt_array_y,ExtCondensTurbineOP.lp_steam_machine_opt_array_y,SteamPipelineOP.lp_steam_pressure,BackPresTurbineOP.steam_flow_in,BackPresTurbineOP.steam_temperature_out,SteamPipelineOP.coal_consumption_hour,SteamPipelineOP.electricity_power_ext_opt,ExtCondensTurbineOP.electricity_generation_y,ExtCondensTurbineOP.steam_flow_side_x,ExtCondensTurbineOP.steam_pressure_in_x,ExtCondensTurbineOP.steam_pressure_out_x,ExtCondensTurbineOP.steam_flow_in_x,CFBoilerOP.hp_steam_boiler_opt_array_x,BackPresTurbineOP.steam_pressure_out,ExtCondensTurbineOP.hp_steam_machine_opt_array_x,BackPresTurbineOP.hp_steam_machine_opt_array,ExtCondensTurbineOP.steam_flow_side_y,SteamPipelineOP.hp_steam_pressure,BackPresTurbineOP.steam_temperature_in,CFBoilerOP.outlet_steam_flow_y,SteamPipelineOP.lp_steam_actual,ExtCondensTurbineOP.steam_pressure_out_y,SteamPipelineOP.electricity_power_actual,SteamPipelineOP.electricity_power_ext,ExtCondensTurbineOP.steam_pressure_in_y,SteamPipelineOP.total_cost_actual,SteamPipelineOP.total_cost_optim_array,CFBoilerOP.hp_steam_boiler_opt_array_y,ExtCondensTurbineOP.steam_flow_in_y,SteamPipelineOP.optim_status,BackPresTurbineOP.electricity_machine_opt_array,ExtCondensTurbineOP.steam_temperature_out_y,ExtCondensTurbineOP.steam_temperature_side_y,ExtCondensTurbineOP.hp_steam_machine_opt_array_y,ExtCondensTurbineOP.steam_pressure_side_y,SteamPipelineOP.electricity_price_ext
2020-12-11 03:58:00,1.7121859485769164e-12,436.52666666666664,2.098333333333333,8.685833333333333,324.24916666666667,75.67452009456264,18.296,0.7816666666666667,3.23,76.24166666666666,8.276640487943146,436.51500000000004,39.425,7.582222222222228,30.581686761229044,0.79,45.718333333333334,337.81333333333333,22.113151199999997,0.38613728983470796,7.378333333333335,25.08583333333333,3.2325000000000004,-93.65333333333332,35.369166666666665,77.24,0.8233333333333336,64.99999999999919,44.878999999998555,0.0,3.2525,448.2791666666665,68.25833333333334,62.5325,-94.15249999999999,18.412499999999998,0.385,3.2208333333333337,14357.506206909602,14101.944789643194,68.59,64.4375,1.0,2.0509999999999216,38.3825,261.15916666666664,36.197777777777794,0.6283333333333334,0.28351216814
2020-12-11 03:59:00,1.553646100660444e-12,436.075,2.0583333333333336,8.770833333333334,324.10999999999996,75.58133569739954,18.610999999999997,0.7816666666666668,3.195833333333333,78.13333333333333,8.288553398581467,436.06583333333333,39.49666666666666,8.108888888888847,30.464002364066,0.79,45.395,337.79333333333335,21.683989600000004,0.16755771252975926,7.989999999999999,27.202499999999997,3.1974999999999993,-93.65666666666665,37.88666666666668,78.13,0.8208333333333334,64.99999999999935,44.88599999999864,0.0,3.2191666666666676,448.2133333333333,70.14166666666667,62.050833333333344,-94.14583333333333,18.27,0.24749999999999997,3.188333333333333,14006.454233268534,14252.657139338347,69.88000000000001,66.25416666666666,1.0,2.0459999999999265,38.49583333333334,259.9841666666667,38.41111111111092,0.6308333333333334,0.28351216814
2020-12-11 04:00:00,1.553646100660444e-12,435.8066666666666,2.090833333333333,8.634166666666667,324.1808333333333,75.58133569739954,18.610999999999997,0.7808333333333334,3.2066666666666666,76.24166666666667,8.288553398581467,435.8041666666666,39.55166666666667,8.108888888888847,30.464002364066,0.7866666666666667,45.83666666666667,337.9175,21.941886399999998,0.16755771252975926,7.285833333333333,26.285833333333333,3.2091666666666665,-93.67833333333334,34.9525,78.13,0.8216666666666669,64.99999999999935,44.88599999999864,0.0,3.2291666666666665,448.12166666666667,68.41666666666667,62.723333333333336,-94.14999999999999,18.319999999999997,0.165,3.198333333333333,14253.6882655862,14252.657139338347,69.88000000000001,64.96833333333332,1.0,2.0459999999999265,38.50416666666667,260.57916666666665,38.41111111111092,0.6124999999999999,0.28351216814
2020-12-11 04:01:00,1.553646100660444e-12,435.8416666666667,2.0508333333333337,8.635,324.10333333333335,75.58133569739954,18.610999999999997,0.7833333333333333,3.186666666666667,76.84166666666665,8.288553398581467,435.85166666666663,39.581666666666656,8.108888888888847,30.464002364066,0.79,45.528333333333336,337.9725,21.705481000000002,0.16755771252975926,7.6575000000000015,26.739999999999995,3.191666666666667,-93.72416666666668,36.6,78.13,0.8258333333333333,64.99999999999935,44.88599999999864,0.0,3.210833333333333,448.08,69.35833333333333,61.298333333333325,-94.15249999999999,18.206666666666667,0.46749999999999997,3.1783333333333332,14373.724871187067,14252.657139338347,69.88000000000001,65.43416666666666,1.0,2.0459999999999265,38.545,259.90916666666664,38.41111111111092,0.6183333333333333,0.28351216814
2020-12-11 04:02:00,1.553646100660444e-12,435.8541666666667,2.0641666666666665,8.565833333333334,324.22499999999997,75.58133569739954,18.610999999999997,0.7850000000000001,3.188333333333334,76.20833333333333,8.288553398581467,435.88166666666666,39.57833333333333,8.108888888888847,30.464002364066,0.7916666666666669,45.8225,338.1808333333334,21.8457582,0.16755771252975926,7.5225,25.784166666666668,3.19,-93.68333333333334,35.87,78.13,0.8300000000000001,64.99999999999935,44.88599999999864,0.0,3.2116666666666664,447.98833333333323,68.84166666666667,61.02250000000001,-94.15249999999999,19.003333333333334,1.2650000000000001,3.18,14162.50109755747,14252.657139338347,69.88000000000001,64.62833333333334,1.0,2.0459999999999265,38.5075,260.1708333333333,38.41111111111092,0.6024999999999999,0.28351216814
2020-12-11 04:03:00,1.553646100660444e-12,436.06,2.0766666666666667,8.559999999999999,324.42750000000007,75.58133569739954,18.610999999999997,0.7858333333333333,3.1683333333333334,76.66666666666667,8.288553398581467,436.06,39.55583333333334,8.108888888888847,30.464002364066,0.7933333333333333,46.343333333333334,338.37916666666666,21.463078000000003,0.16755771252975926,7.772500000000001,24.617499999999996,3.17,-93.61666666666666,36.985,78.13,0.8300000000000001,64.99999999999935,44.88599999999864,0.0,3.190833333333334,447.9216666666667,69.22500000000001,61.23333333333333,-94.145,18.301666666666666,0.1925,3.1583333333333337,14043.301976489332,14252.657139338347,69.88000000000001,63.85166666666667,1.0,2.0459999999999265,38.48,260.75916666666666,38.41111111111092,0.6216666666666667,0.28351216814
2020-12-11 04:04:00,-9.780620757737779e-12,436.09916666666663,2.095,8.479166666666666,324.5783333333333,75.77609219858158,19.520000000000003,0.7816666666666667,3.186666666666667,75.14166666666667,8.204629544681538,436.09916666666663,39.546666666666674,7.490000000000043,29.78059219858294,0.79,46.3075,338.54749999999996,21.56637,1.7573704553179659,7.270833333333335,24.190833333333334,3.19,-93.705,34.792500000000004,76.15,0.8300000000000001,64.44300000000466,45.815000000008396,0.0,3.210833333333333,447.855,67.875,60.593333333333334,-94.14083333333333,18.458333333333332,0.77,3.1791666666666667,14254.945566914534,14474.964839832312,68.78999999999999,63.244166666666665,1.0,2.0680000000004557,38.47333333333333,260.73,35.65444444444465,0.5933333333333334,0.28351216814
2020-12-11 04:05:00,-9.780620757737779e-12,436.205,2.0608333333333335,8.513333333333334,324.44916666666666,75.77609219858158,19.520000000000003,0.7825000000000001,3.19,75.40833333333333,8.204629544681538,436.19583333333327,39.55083333333334,7.490000000000043,29.78059219858294,0.79,45.76,338.53333333333325,22.0423462,1.7573704553179659,7.370833333333333,25.270833333333332,3.1925000000000003,-93.78166666666665,35.318333333333335,76.15,0.8300000000000001,64.44300000000466,45.815000000008396,0.0,3.2133333333333334,447.7633333333334,68.29166666666667,60.68666666666667,-94.13416666666667,18.780833333333334,1.4025,3.1833333333333336,14386.129678053936,14474.964839832312,68.78999999999999,63.89499999999999,1.0,2.0680000000004557,38.461666666666666,259.6091666666666,35.65444444444465,0.5866666666666667,0.28351216814
2020-12-11 04:06:00,-9.780620757737779e-12,436.3208333333334,2.049166666666667,8.671666666666669,324.5275,75.77609219858158,19.520000000000003,0.7875000000000001,3.155,76.61666666666667,8.204629544681538,436.3208333333334,39.52166666666667,7.490000000000043,29.78059219858294,0.7949999999999999,46.038333333333334,338.5891666666666,21.707147000000003,1.7573704553179659,7.763333333333333,25.515833333333337,3.1558333333333333,-93.7041666666667,36.88666666666666,76.15,0.8300000000000001,64.44300000000466,45.815000000008396,0.0,3.1775,447.78000000000003,69.75,60.85916666666666,-94.14333333333333,18.95416666666667,0.6325000000000001,3.145,14093.924276735934,14474.964839832312,68.78999999999999,64.83,1.0,2.0680000000004557,38.38583333333333,260.9608333333333,35.65444444444465,0.6283333333333333,0.28351216814
2020-12-11 04:07:00,-9.780620757737779e-12,436.1708333333333,2.11,8.6825,324.7616666666667,75.77609219858158,19.520000000000003,0.7858333333333333,3.1650000000000005,75.69166666666666,8.204629544681538,436.1791666666666,39.52166666666667,7.490000000000043,29.78059219858294,0.7949999999999999,46.90166666666667,338.87583333333333,21.814395749999996,1.7573704553179659,7.32,24.049999999999997,3.1658333333333335,-93.73499999999997,34.943333333333335,76.15,0.8325,64.44300000000466,45.815000000008396,0.0,3.189166666666667,447.71333333333337,68.66666666666667,60.95999999999999,-94.13,18.174166666666665,0.24750000000000003,3.1558333333333337,14176.134462994401,14474.964839832312,68.78999999999999,64.02416666666666,1.0,2.0680000000004557,38.37916666666666,261.835,35.65444444444465,0.6,0.28351216814
2020-12-11 04:08:00,-9.780620757737779e-12,435.70000000000005,2.1508333333333334,8.632499999999999,324.8716666666667,75.77609219858158,19.520000000000003,0.7883333333333332,3.1500000000000004,75.97500000000001,8.204629544681538,435.7058333333334,39.5825,7.490000000000043,29.78059219858294,0.7949999999999999,47.73916666666668,338.8358333333333,21.206014200000002,1.7573704553179659,7.291666666666668,23.561666666666667,3.1525,-93.77083333333333,34.96083333333333,76.15,0.8358333333333333,64.44300000000466,45.815000000008396,0.0,3.1750000000000003,447.66333333333324,68.83333333333333,61.04500000000001,-94.11,18.218333333333334,0.66,3.140833333333333,14270.868883428,14474.964839832312,68.78999999999999,63.61166666666667,1.0,2.0680000000004557,38.3675,261.2,35.65444444444465,0.6041666666666666,0.28351216814
2020-12-11 04:09:00,6.616929226765933e-14,435.3925,2.104166666666667,8.586666666666666,324.77000000000004,75.11200000000001,18.285,0.7825000000000001,3.1941666666666673,74.62499999999999,8.384441000000002,435.3925,39.663333333333334,7.282222222222204,28.166166666666623,0.79,46.36833333333333,338.68499999999995,21.485069199999998,0.5133367777777925,6.892499999999999,23.891666666666666,3.199166666666667,-93.94250000000001,33.0675,75.75,0.8300000000000001,64.33599999999998,46.850999999999985,0.0,3.2191666666666663,447.4399999999999,66.97500000000001,60.18666666666667,-94.09166666666668,18.936666666666667,1.9525,3.1874999999999996,14179.890567696819,14127.279084288437,68.72,63.32833333333334,1.0,2.104999999999999,38.33833333333334,260.48583333333335,34.777777777777686,0.5583333333333333,0.28351216814
2020-12-11 04:10:00,6.616929226765933e-14,435.405,2.0816666666666666,8.6075,324.52583333333337,75.11200000000001,18.285,0.7841666666666667,3.1975000000000002,75.375,8.384441000000002,435.405,39.691666666666656,7.282222222222204,28.166166666666623,0.7909090909090909,46.02666666666667,338.57666666666665,21.112593250000007,0.5133367777777925,7.078333333333333,24.814999999999998,3.1999999999999997,-93.91833333333334,33.91416666666667,75.75,0.8300000000000001,64.33599999999998,46.850999999999985,0.0,3.2218181818181817,447.34833333333336,67.34166666666665,60.09583333333333,-94.08916666666666,18.384999999999998,0.9600000000000001,3.1908333333333334,13771.874720582666,14127.279084288437,68.72,64.10333333333334,1.0,2.104999999999999,38.24,260.3491666666667,34.777777777777686,0.5641666666666667,0.28351216814
2020-12-11 04:11:00,6.616929226765933e-14,435.59250000000003,2.075833333333333,8.609166666666665,324.19666666666666,75.11200000000001,18.285,0.7883333333333334,3.2458333333333336,74.625,8.384441000000002,435.59250000000003,39.68083333333334,7.282222222222204,28.166166666666623,0.7916666666666669,45.31,338.44249999999994,21.891448249999996,0.5133367777777925,6.855833333333333,24.75916666666667,3.249166666666666,-94.005,32.70083333333333,75.75,0.8300000000000001,64.33599999999998,46.850999999999985,0.0,3.269166666666667,447.46583333333336,66.43333333333334,58.88333333333335,-94.08500000000002,18.03,0.935,3.239166666666667,14377.758861711935,14127.279084288437,68.72,63.814166666666665,1.0,2.104999999999999,38.115833333333335,259.7375,34.777777777777686,0.5391666666666667,0.28351216814
2020-12-11 04:12:00,6.616929226765933e-14,435.7366666666667,2.0591666666666666,8.726666666666668,323.9433333333333,75.11200000000001,18.285,0.79,3.2225000000000006,76.59166666666665,8.384441000000002,435.7366666666667,39.65083333333333,7.282222222222204,28.166166666666623,0.7981818181818181,45.46666666666667,338.4383333333333,21.21130375,0.5133367777777925,7.531666666666667,24.762500000000003,3.2225000000000006,-93.9325,36.02833333333333,75.75,0.8300000000000001,64.33599999999998,46.850999999999985,0.0,3.2436363636363637,447.9466666666667,68.44166666666666,59.20750000000001,-94.07416666666667,19.011666666666667,0.93,3.210833333333333,13748.547274743132,14127.279084288437,68.72,64.52666666666669,1.0,2.104999999999999,37.98833333333334,261.05083333333334,34.777777777777686,0.6158333333333332,0.28351216814
2020-12-11 04:13:00,6.616929226765933e-14,435.8108333333333,2.089166666666666,8.711666666666666,323.74083333333334,75.11200000000001,18.285,0.79,3.2641666666666667,75.15833333333333,8.384441000000002,435.8208333333334,39.64833333333333,7.282222222222204,28.166166666666623,0.7999999999999999,45.3175,338.55166666666656,21.8924895,0.5133367777777925,7.190833333333334,23.468333333333337,3.268333333333333,-93.90499999999997,34.306666666666665,75.75,0.8300000000000001,64.33599999999998,46.850999999999985,0.0,3.2908333333333335,448.3608333333334,67.27499999999999,58.48,-94.07249999999999,18.009999999999998,0.3025,3.2591666666666668,14179.324225064665,14127.279084288437,68.72,63.62916666666666,1.0,2.104999999999999,37.94583333333333,261.54749999999996,34.777777777777686,0.5816666666666668,0.28351216814
2020-12-11 04:14:00,-6.287970144569499e-12,435.6333333333334,2.079166666666667,8.774166666666668,323.49500000000006,73.99927068557919,19.512222222222224,0.79,3.2375000000000007,76.66666666666667,8.429959337589095,435.6333333333334,39.69416666666667,7.66111111111115,28.5506040189134,0.7999999999999999,45.67583333333332,338.56499999999994,21.375613000000005,1.3849295512994664,7.547499999999999,23.969166666666666,3.2400000000000007,-93.83750000000002,36.00083333333333,76.78999999999999,0.8316666666666667,64.730000000003,45.3900000000054,0.0,3.2624999999999997,448.5708333333334,68.40833333333333,58.55083333333332,-94.07083333333331,18.43583333333333,0.5225000000000001,3.2291666666666665,13842.240644610334,14451.30437783756,68.69,64.25416666666666,1.0,2.051000000000293,37.91833333333333,262.48833333333334,36.647777777777954,0.6283333333333334,0.28351216814
2020-12-11 04:15:00,-6.287970144569499e-12,435.49250000000006,2.0866666666666664,8.780833333333334,323.2075,73.99927068557919,19.512222222222224,0.79,3.2699999999999996,75.83333333333333,8.429959337589095,435.5066666666667,39.74583333333333,7.66111111111115,28.5506040189134,0.7999999999999999,45.310833333333335,338.62583333333333,21.757543500000004,1.3849295512994664,7.399166666666666,23.52,3.273333333333332,-93.83416666666669,35.3225,76.78999999999999,0.8300000000000001,64.730000000003,45.3900000000054,0.0,3.295,448.7533333333334,67.96666666666668,58.274166666666666,-94.06249999999999,18.315,0.3575,3.2616666666666667,13999.750092666667,14451.30437783756,68.69,64.0675,1.0,2.051000000000293,37.97416666666667,261.64916666666664,36.647777777777954,0.5958333333333333,0.28351216814
2020-12-11 04:16:00,-6.287970144569499e-12,435.5733333333333,2.0866666666666664,8.903333333333334,323.03749999999997,73.99927068557919,19.512222222222224,0.7925000000000001,3.2408333333333332,76.64999999999999,8.429959337589095,435.5733333333333,39.8375,7.66111111111115,28.5506040189134,0.7999999999999999,45.78416666666667,338.6599999999999,21.46911725,1.3849295512994664,7.479999999999998,23.487499999999997,3.2458333333333336,-93.79,35.63166666666666,76.78999999999999,0.8366666666666668,64.730000000003,45.3900000000054,0.0,3.265833333333333,448.81999999999994,68.59166666666667,58.434999999999995,-94.05499999999999,18.345000000000002,0.165,3.234166666666667,14009.453532479602,14451.30437783756,68.69,64.60666666666667,1.0,2.051000000000293,38.0,262.49666666666667,36.647777777777954,0.6208333333333333,0.28351216814
2020-12-11 04:17:00,-6.287970144569499e-12,435.8433333333333,2.12,8.790000000000001,322.9458333333333,73.99927068557919,19.512222222222224,0.79,3.268333333333333,75.31666666666668,8.429959337589095,435.84833333333336,39.905833333333334,7.66111111111115,28.5506040189134,0.7999999999999999,45.879999999999995,338.73999999999995,21.512641499999994,1.3849295512994664,7.149166666666669,22.045,3.2724999999999995,-93.77749999999999,34.250833333333325,76.78999999999999,0.8358333333333334,64.730000000003,45.3900000000054,0.0,3.2933333333333334,448.8366666666666,67.23333333333333,58.3125,-94.05416666666666,18.534166666666668,0.8525,3.2616666666666667,13984.6626517734,14451.30437783756,68.69,63.154166666666676,1.0,2.051000000000293,38.03416666666667,261.815,36.647777777777954,0.5850000000000001,0.28351216814
2020-12-11 04:18:00,-6.287970144569499e-12,436.31750000000005,2.0775,8.813333333333334,322.6383333333333,73.99927068557919,19.512222222222224,0.79,3.2624999999999997,76.475,8.429959337589095,436.3183333333334,39.962500000000006,7.66111111111115,28.5506040189134,0.7999999999999999,45.1925,338.63416666666666,21.2044315,1.3849295512994664,7.504166666666667,23.540000000000003,3.266666666666666,-93.85916666666667,35.82333333333333,76.78999999999999,0.8300000000000001,64.730000000003,45.3900000000054,0.0,3.289166666666667,448.7616666666666,68.04166666666667,58.2425,-94.03666666666665,18.109166666666667,0.33,3.2566666666666664,13871.463613658601,14451.30437783756,68.69,64.38666666666667,1.0,2.051000000000293,38.075833333333335,260.81416666666667,36.647777777777954,0.6,0.28351216814
2020-12-11 04:19:00,-6.3717919829286984e-12,436.96750000000003,2.095833333333333,8.784166666666668,322.6841666666667,72.72156264775415,19.285999999999998,0.79,3.2891666666666666,75.16666666666667,8.396640462411764,436.98,39.98666666666667,7.245555555555624,26.6968959810886,0.7999999999999999,45.015833333333326,338.55749999999995,21.59136,1.5228039820323276,7.05,23.223333333333333,3.293333333333333,-93.84749999999998,33.64583333333333,75.45,0.8300000000000001,63.21000000000295,45.97500000000525,0.0,3.314166666666667,448.76166666666677,66.64166666666667,58.70499999999999,-94.0175,18.49666666666667,0.7975,3.2824999999999993,13764.818176106666,14205.103481345694,67.41,63.65416666666667,1.0,2.1210000000002855,38.055,261.77416666666664,34.60444444444476,0.5966666666666667,0.28351216814
2020-12-11 04:20:00,-6.3717919829286984e-12,437.4099999999999,2.07,8.739999999999998,322.67,72.72156264775415,19.285999999999998,0.79,3.2800000000000007,76.2,8.396640462411764,437.4099999999999,39.980000000000004,7.245555555555624,26.6968959810886,0.7999999999999999,44.63999999999999,338.59999999999997,21.021587999999998,1.5228039820323276,7.64,23.229999999999993,3.2899999999999996,-93.84000000000002,36.37,75.45,0.8300000000000001,63.21000000000295,45.97500000000525,0.0,3.31,448.9700000000002,67.8,59.01083333333333,-94.01,17.98,0.055000000000000014,3.270000000000001,13814.207142276067,14205.103481345694,67.41,63.45000000000001,1.0,2.1210000000002855,38.10000000000001,261.34000000000003,34.60444444444476,0.6,0.28351216814
2020-12-11 04:21:00,-6.3717919829286984e-12,437.8575,2.1149999999999998,8.825833333333335,322.93916666666667,72.72156264775415,19.285999999999998,0.79,3.3233333333333337,73.99166666666667,8.396640462411764,437.8575,39.97416666666667,7.245555555555624,26.6968959810886,0.7999999999999999,45.03916666666667,338.67833333333334,21.06844425,1.5228039820323276,6.683333333333333,22.948333333333334,3.3266666666666675,-94.03916666666667,31.754166666666663,75.45,0.8308333333333334,63.21000000000295,45.97500000000525,0.0,3.3491666666666657,449.1033333333333,66.06666666666666,58.50166666666667,-94.00916666666666,18.243333333333336,1.1825,3.3175000000000003,13735.051249638067,14205.103481345694,67.41,63.65416666666667,1.0,2.1210000000002855,38.07416666666666,261.4825,34.60444444444476,0.5850000000000001,0.28351216814
2020-12-11 04:22:00,-6.3717919829286984e-12,438.4483333333333,2.0966666666666667,8.89,322.68000000000006,72.72156264775415,19.285999999999998,0.79,3.361666666666667,73.84166666666665,8.396640462411764,438.44583333333327,39.976666666666674,7.245555555555624,26.6968959810886,0.7999999999999999,44.229166666666664,338.4241666666667,20.824583500000003,1.5228039820323276,6.745,23.74666666666667,3.3650000000000007,-94.15666666666668,32.12083333333333,75.45,0.8316666666666667,63.21000000000295,45.97500000000525,0.0,3.3866666666666667,449.3925,66.46666666666668,57.149166666666666,-93.98500000000001,18.099999999999998,0.935,3.3575,13546.063533926266,14205.103481345694,67.41,64.28333333333333,1.0,2.1210000000002855,38.0225,260.09999999999997,34.60444444444476,0.5475,0.28351216814
2020-12-11 04:23:00,-6.3717919829286984e-12,439.4866666666666,2.09,8.911666666666667,322.1691666666666,72.72156264775415,19.285999999999998,0.7916666666666666,3.419166666666667,73.41666666666667,8.396640462411764,439.4833333333333,39.961666666666666,7.245555555555624,26.6968959810886,0.7999999999999999,43.385,338.23333333333335,21.43996225,1.5228039820323276,6.689166666666666,23.495833333333334,3.419166666666667,-94.13416666666667,31.74833333333333,75.45,0.8316666666666667,63.21000000000295,45.97500000000525,0.0,3.440000000000001,450.0433333333333,65.73333333333333,57.244166666666665,-93.97500000000001,18.0975,0.8250000000000001,3.410833333333334,13776.230929747735,14205.103481345694,67.41,64.06916666666666,1.0,2.1210000000002855,37.86833333333333,259.91999999999996,34.60444444444476,0.5241666666666668,0.28351216814
2020-12-11 04:24:00,1.485633838171907e-11,440.6333333333334,2.08,9.133333333333333,321.8675,72.0084255319149,18.496666666666666,0.7983333333333333,3.4241666666666664,74.725,8.567622334750755,440.6333333333334,39.949999999999996,6.754444444444274,27.623775413709435,0.8058333333333336,43.18000000000001,338.11499999999995,21.186522,1.0765998874723302,7.321666666666666,23.4575,3.4233333333333333,-94.085,34.845,73.85,0.84,64.36599999999305,44.28899999998729,0.0,3.4466666666666668,450.85249999999996,68.28333333333335,57.04833333333334,-93.9775,18.115,0.10999999999999999,3.4166666666666665,13510.00496256,13791.233799061263,66.53,65.02833333333335,1.0,2.0979999999993098,37.714999999999996,260.6558333333333,32.134444444443616,0.5750000000000001,0.28351216814
2020-12-11 04:25:00,1.485633838171907e-11,441.3141666666667,2.1166666666666667,9.155833333333334,321.7391666666667,72.0084255319149,18.496666666666666,0.7999999999999999,3.466666666666667,73.64166666666667,8.567622334750755,441.3141666666667,39.96666666666667,6.754444444444274,27.623775413709435,0.8100000000000004,43.30833333333334,338.0608333333333,21.444751999999998,1.0765998874723302,7.0616666666666665,22.162499999999998,3.4683333333333337,-94.03666666666665,33.619166666666665,73.85,0.84,64.36599999999305,44.28899999998729,0.0,3.49,451.26666666666665,67.55,56.38249999999999,-93.97916666666667,18.014166666666668,0.0,3.459166666666666,13675.684152031803,13791.233799061263,66.53,64.00249999999998,1.0,2.0979999999993098,37.62166666666668,261.49333333333334,32.134444444443616,0.5700000000000002,0.28351216814
2020-12-11 04:26:00,1.485633838171907e-11,441.54583333333335,2.078333333333333,9.135,321.1241666666667,72.0084255319149,18.496666666666666,0.7949999999999999,3.483333333333334,74.74166666666666,8.567622334750755,441.54750000000007,40.049166666666665,6.754444444444274,27.623775413709435,0.8016666666666667,42.3075,337.5783333333333,21.508059999999997,1.0765998874723302,7.654166666666665,22.118333333333336,3.4850000000000008,-93.96500000000002,36.602500000000006,73.85,0.835,64.36599999999305,44.28899999998729,0.0,3.506666666666666,450.2991666666667,68.21666666666665,56.48500000000001,-93.97833333333334,18.19,0.055,3.4741666666666657,13619.432574080001,13791.233799061263,66.53,63.7425,1.0,2.0979999999993098,37.66083333333333,262.1691666666667,32.134444444443616,0.605,0.28351216814
2020-12-11 04:27:00,1.485633838171907e-11,441.69000000000005,2.0558333333333336,9.135833333333334,320.46583333333336,72.0084255319149,18.496666666666666,0.7941666666666668,3.4999999999999996,74.88333333333334,8.567622334750755,441.70250000000004,40.122499999999995,6.754444444444274,27.623775413709435,0.7999999999999999,41.65,336.7466666666666,21.643006,1.0765998874723302,7.7275,22.989166666666666,3.500833333333333,-93.90249999999999,36.94416666666667,73.85,0.8300000000000001,64.36599999999305,44.28899999998729,0.0,3.5233333333333334,448.2841666666666,68.55,56.379999999999995,-93.9825,18.105000000000004,-0.275,3.491666666666667,13608.829776906668,13791.233799061263,66.53,64.31583333333332,1.0,2.0979999999993098,37.729166666666664,263.0483333333333,32.134444444443616,0.6158333333333333,0.28351216814
2020-12-11 04:28:00,1.485633838171907e-11,441.6525,2.0216666666666665,9.315833333333334,320.0508333333333,72.0084255319149,18.496666666666666,0.8008333333333334,3.503333333333334,75.68333333333332,8.567622334750755,441.6383333333333,40.16166666666667,6.754444444444274,27.623775413709435,0.806666666666667,41.17666666666668,335.6866666666667,21.836261999999998,1.0765998874723302,7.753333333333333,24.213333333333335,3.5024999999999995,-93.86,37.08833333333333,73.85,0.8358333333333333,64.36599999999305,44.28899999998729,0.0,3.5275,446.02000000000004,69.15833333333332,55.988333333333344,-93.97833333333334,17.866666666666664,-0.4675,3.494166666666666,13656.008709850666,13791.233799061263,66.53,65.96,1.0,2.0979999999993098,37.92416666666667,263.1908333333334,32.134444444443616,0.6183333333333333,0.28351216814
2020-12-11 04:29:00,3.333999742949345e-12,441.4724999999999,1.995,9.583333333333334,320.50083333333333,69.19217494089837,18.746000000000002,0.7999999999999999,3.4883333333333333,76.29166666666667,8.751670295035252,441.4724999999999,40.19333333333333,7.715555555555492,27.46917494089778,0.8100000000000004,41.092499999999994,334.65416666666664,22.519322,0.2207741494094062,7.811666666666667,23.176666666666662,3.485,-93.82666666666665,37.303333333333335,74.85,0.84,64.3229999999985,41.681999999997245,0.0,3.509166666666666,443.85499999999996,69.6,56.100833333333334,-93.96166666666669,17.94416666666667,-0.715,3.4783333333333335,13589.542739077335,13745.282434594557,68.50999999999999,66.9175,1.0,2.05799999999985,38.13166666666667,263.5708333333334,36.837777777777475,0.6208333333333333,0.397
2020-12-11 04:30:00,3.333999742949345e-12,440.99916666666667,1.9849999999999997,9.810833333333335,321.30833333333334,69.19217494089837,18.746000000000002,0.7999999999999999,3.4133333333333327,78.71666666666667,8.751670295035252,441.0116666666666,40.357499999999995,7.715555555555492,27.46917494089778,0.8100000000000004,41.955000000000005,333.70250000000004,22.132809999999996,0.2207741494094062,8.549166666666666,21.764166666666664,3.4133333333333327,-93.75083333333333,40.81083333333333,74.85,0.84,64.3229999999985,41.681999999997245,0.0,3.433333333333333,441.86999999999995,71.93333333333334,55.02583333333334,-93.92249999999997,17.456666666666667,-1.9525,3.4025,13689.222709797332,13745.282434594557,68.50999999999999,67.64916666666666,1.0,2.05799999999985,38.32666666666667,265.6458333333333,36.837777777777475,0.69,0.397
2020-12-11 04:31:00,3.333999742949345e-12,440.04333333333335,2.015,9.749166666666666,322.34999999999997,69.19217494089837,18.746000000000002,0.7999999999999999,3.3924999999999996,77.175,8.751670295035252,440.04333333333335,40.64083333333334,7.715555555555492,27.46917494089778,0.8100000000000004,43.04500000000001,332.8608333333334,22.212778,0.2207741494094062,7.858333333333334,19.155,3.3924999999999996,-93.72333333333334,37.69499999999999,74.85,0.84,64.3229999999985,41.681999999997245,0.0,3.4141666666666666,440.0941666666667,69.96666666666665,54.44583333333335,-93.85000000000001,18.015833333333333,-0.88,3.3825000000000003,13627.973254058666,13745.282434594557,68.50999999999999,65.90166666666666,1.0,2.05799999999985,38.586666666666666,267.21,36.837777777777475,0.6533333333333333,0.397
2020-12-11 04:32:00,3.333999742949345e-12,439.02416666666664,2.0033333333333334,9.617499999999998,322.82166666666666,69.19217494089837,18.746000000000002,0.8016666666666667,3.3491666666666666,77.875,8.751670295035252,439.01833333333326,41.005,7.715555555555492,27.46917494089778,0.811666666666667,43.535833333333336,332.1116666666666,22.104487999999996,0.2207741494094062,8.258333333333335,19.4175,3.3491666666666666,-93.68,39.51,74.85,0.8458333333333332,64.3229999999985,41.681999999997245,0.0,3.370833333333333,438.33250000000004,70.91666666666667,56.032500000000006,-93.85166666666667,17.515,-1.6775,3.338333333333333,13558.58729677333,13745.282434594557,68.50999999999999,65.68166666666666,1.0,2.05799999999985,38.88833333333333,265.40833333333336,36.837777777777475,0.6575000000000001,0.397
2020-12-11 04:33:00,3.333999742949345e-12,438.31166666666667,2.0216666666666665,9.593333333333335,323.2675,69.19217494089837,18.746000000000002,0.7999999999999999,3.311666666666667,77.20833333333333,8.751670295035252,438.31166666666667,41.27,7.715555555555492,27.46917494089778,0.8100000000000004,44.44083333333333,331.5458333333333,22.06617,0.2207741494094062,7.7299999999999995,19.000833333333333,3.313333333333333,-93.64,37.37083333333333,74.85,0.8416666666666667,64.3229999999985,41.681999999997245,0.0,3.335833333333333,437.0116666666667,69.85000000000001,56.29500000000001,-93.835,17.251666666666665,-1.3475000000000001,3.3024999999999998,13736.241022597336,13745.282434594557,68.50999999999999,65.37583333333332,1.0,2.05799999999985,38.99833333333333,266.0116666666666,36.837777777777475,0.6416666666666667,0.397
2020-12-11 04:34:00,0.0,437.8008333333334,2.0166666666666666,9.399166666666668,323.52916666666664,66.99863947990542,18.345555555555553,0.7999999999999999,3.28,76.925,9.627777777777776,437.8008333333334,41.43916666666667,8.186000000000002,19.505555555555553,0.8100000000000004,44.75166666666667,331.00000000000006,21.94955,-1.5510000000000002,7.785000000000001,19.118333333333332,3.2824999999999993,-93.60666666666667,37.44083333333332,77.5,0.8416666666666667,65.78555555555555,43.38666666666667,0.0,3.304166666666667,435.9133333333334,69.77499999999999,56.83583333333333,-93.83166666666666,17.489166666666662,-0.8250000000000001,3.2716666666666665,13531.743164245332,13594.492920725334,70.72999999999999,64.53166666666667,0.0,2.003333333333333,39.09583333333334,264.42333333333335,39.178,0.6291666666666667,0.397
2020-12-11 04:35:00,0.0,437.38999999999993,2.0183333333333326,9.493333333333332,323.7225,66.99863947990542,18.345555555555553,0.7999999999999999,3.2525,77.125,9.627777777777776,437.38999999999993,41.49583333333334,8.186000000000002,19.505555555555553,0.8100000000000004,45.21,330.485,21.971208000000004,-1.5510000000000002,7.610833333333333,19.56333333333333,3.2533333333333334,-93.57333333333332,36.711666666666666,77.5,0.8458333333333332,65.78555555555555,43.38666666666667,0.0,3.2741666666666673,435.19416666666666,69.81666666666668,56.65333333333333,-93.8275,16.901666666666667,-1.375,3.2425,13667.351010517334,13594.492920725334,70.72999999999999,65.33583333333333,0.0,2.003333333333333,39.07749999999999,263.9808333333334,39.178,0.615,0.397
2020-12-11 04:36:00,0.0,437.2441666666666,2.0333333333333337,9.318333333333333,324.0191666666666,66.99863947990542,18.345555555555553,0.7991666666666667,3.2125,76.63333333333334,9.627777777777776,437.2441666666666,41.458333333333336,8.186000000000002,19.505555555555553,0.8100000000000004,46.06416666666667,330.1983333333333,21.676326,-1.5510000000000002,7.642500000000001,17.223333333333333,3.2166666666666655,-93.53666666666665,36.96,77.5,0.8474999999999998,65.78555555555555,43.38666666666667,0.0,3.2375000000000003,434.67333333333335,69.15833333333335,55.55833333333333,-93.81416666666665,17.447499999999998,-0.715,3.204166666666666,13709.615140341333,13594.492920725334,70.72999999999999,63.2125,0.0,2.003333333333333,39.00916666666667,264.6791666666667,39.178,0.64,0.28351216814
2020-12-11 04:37:00,0.0,436.925,2.013333333333333,9.253333333333332,324.215,66.99863947990542,18.345555555555553,0.7999999999999999,3.199166666666667,75.96666666666665,9.627777777777776,436.925,41.48916666666667,8.186000000000002,19.505555555555553,0.8100000000000004,45.94083333333333,329.8891666666667,22.081163999999998,-1.5510000000000002,7.534999999999999,18.294166666666666,3.2016666666666667,-93.63583333333332,36.30083333333334,77.5,0.8499999999999998,65.78555555555555,43.38666666666667,0.0,3.224166666666667,434.1516666666667,69.1,56.886666666666656,-93.81416666666665,17.455833333333334,-0.715,3.19,13626.853645696,13594.492920725334,70.72999999999999,63.56583333333333,0.0,2.003333333333333,38.9775,263.92250000000007,39.178,0.6116666666666667,0.397
2020-12-11 04:38:00,0.0,436.52666666666664,2.0558333333333336,9.173333333333334,324.4641666666667,66.99863947990542,18.345555555555553,0.7999999999999999,3.1458333333333335,76.94166666666666,9.627777777777776,436.52666666666664,41.4525,8.186000000000002,19.505555555555553,0.8100000000000004,47.25,329.7083333333333,21.521388,-1.5510000000000002,7.745,17.264166666666668,3.15,-93.57999999999998,37.48916666666666,77.5,0.8483333333333332,65.78555555555555,43.38666666666667,0.0,3.17,433.69,69.55833333333332,56.87083333333333,-93.81083333333332,17.083333333333332,-1.0450000000000002,3.1358333333333337,13776.447973040002,13594.492920725334,70.72999999999999,62.66583333333333,0.0,2.003333333333333,38.884166666666665,264.2816666666667,39.178,0.6416666666666666,0.28351216814
2020-12-11 04:39:00,0.0,436.1991666666666,2.0733333333333333,9.049166666666666,324.64000000000004,67.351109929078,18.196666666666673,0.7999999999999999,3.1575,75.54166666666667,9.214444444444442,436.19416666666666,41.3975,7.568,18.14888888888889,0.8100000000000004,47.44333333333333,329.3841666666667,21.378111999999998,-0.66,7.185,17.140833333333333,3.164166666666667,-93.64416666666665,34.85833333333333,75.69999999999999,0.8499999999999998,63.25111111111111,45.892222222222216,0.0,3.1841666666666666,433.17499999999995,67.86666666666667,57.01916666666668,-93.80916666666666,17.383333333333336,-0.165,3.15,13764.961924239999,13755.403776035599,68.86666666666666,61.904166666666676,0.0,2.0155555555555553,38.84333333333334,263.65583333333336,36.412000000000006,0.5908333333333333,0.28351216814
2020-12-11 04:40:00,0.0,435.83750000000003,2.0083333333333333,9.0525,324.55333333333334,67.351109929078,18.196666666666673,0.7999999999999999,3.1633333333333336,75.5,9.214444444444442,435.83750000000003,41.3375,7.568,18.14888888888889,0.8100000000000004,46.288333333333334,329.02583333333325,22.022854000000002,-0.66,7.277499999999999,18.314999999999998,3.1633333333333327,-93.69583333333334,35.274166666666666,75.69999999999999,0.8441666666666666,63.25111111111111,45.892222222222216,0.0,3.1858333333333335,432.6375,67.71666666666667,57.28916666666667,-93.80833333333332,17.503333333333334,-0.13749999999999998,3.154166666666667,13988.691715781335,13755.403776035599,68.86666666666666,62.497499999999995,0.0,2.0155555555555553,38.76999999999999,263.2375,36.412000000000006,0.5783333333333335,0.28351216814
2020-12-11 04:41:00,0.0,435.48916666666673,2.035,9.15,324.62166666666667,67.351109929078,18.196666666666673,0.7999999999999999,3.1058333333333334,77.58333333333333,9.214444444444442,435.4866666666667,41.24833333333333,7.568,18.14888888888889,0.8100000000000004,47.47083333333333,328.7533333333334,22.064504,-0.66,7.668333333333333,16.745,3.1075,-93.62666666666665,37.112500000000004,75.69999999999999,0.8483333333333332,63.25111111111111,45.892222222222216,0.0,3.130833333333334,432.16,69.08333333333333,58.00999999999999,-93.80166666666663,17.607499999999995,-0.33,3.0950000000000006,13940.994316853334,13755.403776035599,68.86666666666666,62.669999999999995,0.0,2.0155555555555553,38.64000000000001,264.4108333333333,36.412000000000006,0.6275000000000001,0.28351216814
2020-12-11 04:42:00,0.0,434.7866666666667,2.0608333333333335,9.119166666666668,324.90500000000003,67.351109929078,18.196666666666673,0.7999999999999999,3.073333333333333,78.475,9.214444444444442,434.7866666666667,41.193333333333335,7.568,18.14888888888889,0.8100000000000004,48.27000000000001,328.44500000000005,22.106154,-0.66,7.767499999999999,15.689166666666667,3.079166666666666,-93.57833333333332,37.59083333333333,75.69999999999999,0.8499999999999998,63.25111111111111,45.892222222222216,0.0,3.098333333333333,431.6141666666667,69.35,57.519166666666656,-93.80166666666666,17.5075,-0.55,3.063333333333333,13800.676936538668,13755.403776035599,68.86666666666666,62.18416666666667,0.0,2.0155555555555553,38.59,264.785,36.412000000000006,0.6308333333333334,0.28351216814
2020-12-11 04:43:00,0.0,433.7608333333333,2.0841666666666665,9.205,325.20666666666665,67.351109929078,18.196666666666673,0.8008333333333333,3.0524999999999998,78.22500000000001,9.214444444444442,433.7608333333333,41.222500000000004,7.568,18.14888888888889,0.8141666666666669,49.026666666666664,328.2200000000001,21.564704000000003,-0.66,7.454166666666668,13.190833333333332,3.061666666666666,-93.54083333333334,36.0875,75.69999999999999,0.8574999999999999,63.25111111111111,45.892222222222216,0.0,3.080833333333333,430.90333333333336,68.65833333333333,56.02916666666666,-93.78166666666665,17.5275,-0.6875,3.045833333333334,13782.98079863467,13755.403776035599,68.86666666666666,61.47666666666666,0.0,2.0155555555555553,38.609166666666674,265.18083333333334,36.412000000000006,0.6208333333333335,0.28351216814
2020-12-11 04:44:00,0.0,432.74916666666667,2.0925,9.0475,325.24916666666667,68.29839243498816,18.164444444444445,0.8050000000000002,3.0783333333333327,76.80833333333332,9.063,432.75250000000005,41.335,7.813,15.822,0.8200000000000002,48.953333333333326,327.795,21.661331999999998,-0.5940000000000001,7.215833333333332,11.794999999999996,3.0833333333333335,-93.62583333333333,35.05833333333333,78.06666666666666,0.86,61.96900000000001,48.128888888888895,0.0,3.1033333333333335,430.20166666666665,67.00833333333334,55.355,-93.75666666666666,17.802500000000002,0.0,3.0716666666666668,13779.126870170667,13990.938088978173,69.08888888888889,59.807500000000005,0.0,2.062222222222222,38.642500000000005,264.11666666666673,37.721,0.5874999999999999,0.28351216814
2020-12-11 04:45:00,0.0,432.405,2.0741666666666667,9.158333333333333,325.0391666666667,68.29839243498816,18.164444444444445,0.8058333333333335,3.0816666666666666,77.04166666666667,9.063,432.39916666666664,41.4275,7.813,15.822,0.8200000000000002,48.7425,327.4066666666667,21.529718,-0.5940000000000001,7.293333333333334,10.748333333333335,3.0875000000000004,-93.62166666666667,35.54,78.06666666666666,0.86,61.96900000000001,48.128888888888895,0.0,3.108333333333333,429.805,66.85833333333333,54.431666666666665,-93.73083333333334,18.06,-0.05499999999999999,3.0724999999999993,13727.997116719998,13990.938088978173,69.08888888888889,59.82333333333333,0.0,2.062222222222222,38.598333333333336,264.0441666666667,37.721,0.5950000000000001,0.28351216814
2020-12-11 04:46:00,0.0,432.4841666666666,2.091666666666667,9.322500000000002,324.78333333333336,68.29839243498816,18.164444444444445,0.8083333333333336,3.095,76.66666666666667,9.063,432.4916666666666,41.52583333333333,7.813,15.822,0.8200000000000002,48.81916666666667,327.17333333333335,20.838328000000004,-0.5940000000000001,7.011666666666667,10.721666666666666,3.1024999999999996,-93.71416666666666,34.233333333333334,78.06666666666666,0.86,61.96900000000001,48.128888888888895,0.0,3.1225,429.7049999999999,66.60000000000001,54.54500000000001,-93.6941666666667,17.775,-0.027499999999999997,3.0866666666666673,13667.632487759483,13990.938088978173,69.08888888888889,60.589999999999996,0.0,2.062222222222222,38.53333333333333,263.72833333333335,37.721,0.5816666666666667,0.28351216814
2020-12-11 04:47:00,0.0,432.83916666666664,2.1216666666666666,9.273333333333333,324.495,68.29839243498816,18.164444444444445,0.8100000000000004,3.160833333333333,74.60833333333333,9.063,432.83916666666664,41.65333333333333,7.813,15.822,0.8200000000000002,48.53833333333333,326.8025,21.433090000000004,-0.5940000000000001,6.364166666666666,10.87,3.1641666666666666,-94.09333333333332,31.025833333333335,78.06666666666666,0.86,61.96900000000001,48.128888888888895,0.0,3.1872727272727275,429.8633333333333,64.60000000000001,55.199166666666656,-93.67083333333333,18.23,1.02,3.1533333333333338,13746.070310506666,13990.938088978173,69.08888888888889,60.12083333333334,0.0,2.062222222222222,38.41583333333333,262.39833333333337,37.721,0.5433333333333334,0.28351216814
2020-12-11 04:48:00,0.0,433.6108333333334,2.098333333333333,9.42,323.99833333333333,68.29839243498816,18.164444444444445,0.8083333333333336,3.1558333333333333,76.50833333333334,9.063,433.6050000000001,41.76333333333333,7.813,15.822,0.8200000000000002,48.30666666666667,326.40333333333336,20.823334000000003,-0.5940000000000001,6.984999999999999,10.674166666666666,3.159166666666667,-94.165,34.04583333333334,78.06666666666666,0.8624999999999999,61.96900000000001,48.128888888888895,0.0,3.1808333333333327,430.27416666666676,66.11666666666666,54.56333333333334,-93.6475,18.005,0.0825,3.146666666666666,13396.929898633067,13990.938088978173,69.08888888888889,60.90083333333333,0.0,2.062222222222222,38.24333333333333,261.9433333333333,37.721,0.5633333333333334,0.28351216814
2020-12-11 04:49:00,-1.5759171745344247e-11,434.37416666666667,2.1083333333333334,9.429166666666667,323.7533333333334,64.00778486997638,18.701111111111107,0.8100000000000004,3.2208333333333337,74.59166666666665,8.869028462412423,434.37416666666667,41.84166666666667,6.349000000000143,14.959229314423226,0.8200000000000002,47.83416666666667,326.2633333333334,21.136542000000002,1.3564159820311497,6.405,9.777499999999998,3.2258333333333336,-94.15666666666668,31.236666666666668,70.0,0.8674999999999998,59.79600000000741,48.70222222223557,0.0,3.2475000000000005,430.77000000000015,64.13333333333334,53.75999999999999,-93.6375,17.893333333333334,0.24750000000000003,3.2166666666666672,13497.932692335802,13748.126123396785,68.97777777777779,59.8825,1.0,2.1266666666673912,38.07083333333333,261.54333333333335,31.013000000000684,0.5316666666666666,0.28351216814
2020-12-11 04:50:00,-1.5759171745344247e-11,435.2616666666667,2.06,9.603333333333333,323.31166666666667,64.00778486997638,18.701111111111107,0.8100000000000004,3.244166666666667,75.56666666666666,8.869028462412423,435.2616666666667,41.95250000000001,6.349000000000143,14.959229314423226,0.8200000000000002,46.7075,326.11666666666673,20.876646,1.3564159820311497,6.664166666666667,10.035,3.2483333333333344,-94.11749999999999,32.66416666666667,70.0,0.86,59.79600000000741,48.70222222223557,0.0,3.2708333333333335,431.5316666666667,64.90833333333333,52.9125,-93.60833333333333,17.775833333333335,0.0275,3.2391666666666663,13302.632477584,13748.126123396785,68.97777777777779,61.06583333333333,1.0,2.1266666666673912,37.903333333333336,261.41333333333336,31.013000000000684,0.5391666666666667,0.28351216814
2020-12-11 04:51:00,-1.5759171745344247e-11,436.26666666666665,2.0775,9.625833333333333,322.89833333333326,64.00778486997638,18.701111111111107,0.8100000000000004,3.2925000000000004,75.2,8.869028462412423,436.26666666666665,42.06916666666667,6.349000000000143,14.959229314423226,0.8225000000000001,46.41916666666666,326.29,21.4290916,1.3564159820311497,6.695,10.110833333333334,3.295833333333334,-94.11749999999999,32.59333333333334,70.0,0.86,59.79600000000741,48.70222222223557,0.0,3.3175000000000003,432.9791666666666,64.81666666666666,52.205000000000005,-93.60000000000001,17.4625,-0.33,3.2875,13489.707216901334,13748.126123396785,68.97777777777779,60.90083333333333,1.0,2.1266666666673912,37.755833333333335,261.2866666666667,31.013000000000684,0.5300000000000001,0.28351216814
2020-12-11 04:52:00,-1.5759171745344247e-11,437.24916666666667,2.0925000000000007,9.919166666666667,322.70166666666665,64.00778486997638,18.701111111111107,0.8133333333333336,3.2916666666666674,76.30000000000001,8.869028462412423,437.24916666666667,42.175,6.349000000000143,14.959229314423226,0.8300000000000001,46.719166666666666,326.8091666666666,20.9286252,1.3564159820311497,7.0125,5.290833333333333,3.295833333333334,-94.05499999999999,34.130833333333335,70.0,0.8699999999999998,59.79600000000741,48.70222222223557,0.0,3.318333333333333,435.4158333333333,66.26666666666667,51.15,-93.1925,17.963333333333335,-0.385,3.284166666666667,13277.353862672,13748.126123396785,68.97777777777779,61.61416666666667,1.0,2.1266666666673912,37.666666666666664,262.41083333333336,31.013000000000684,0.5700000000000002,0.28351216814
2020-12-11 04:53:00,-1.5759171745344247e-11,438.0741666666667,2.1091666666666673,9.969166666666666,322.66833333333335,64.00778486997638,18.701111111111107,0.8200000000000002,3.3508333333333327,74.59166666666668,8.869028462412423,438.07166666666666,42.3475,6.349000000000143,14.959229314423226,0.8300000000000001,46.26666666666667,327.7816666666667,21.340960199999998,1.3564159820311497,6.656666666666666,1.3358333333333334,3.355,-94.03666666666665,32.01083333333334,70.0,0.8699999999999998,59.79600000000741,48.70222222223557,0.0,3.376666666666667,438.4166666666667,65.08333333333333,50.66500000000001,-93.12833333333333,17.885,-0.22,3.345,13338.071871232001,13748.126123396785,68.97777777777779,61.16916666666666,1.0,2.1266666666673912,37.619166666666665,262.2616666666666,31.013000000000684,0.5375000000000002,0.28351216814
2020-12-11 04:54:00,-1.4548584559292976e-11,438.7483333333333,2.101666666666667,10.232499999999998,322.66833333333335,61.31097044917258,18.694444444444446,0.8200000000000002,3.3591666666666664,75.86666666666666,9.361731117731392,438.7483333333333,42.5975,7.047000000000183,12.960137115842304,0.8308333333333334,45.94833333333333,329.03416666666664,21.210012600000002,0.20015777115669375,7.209166666666666,0.0,3.3624999999999994,-93.97333333333336,34.7925,76.44000000000001,0.8699999999999998,61.83200000000667,46.64666666667815,0.0,3.3833333333333333,441.2583333333334,66.74166666666666,49.629999999999995,-93.10083333333334,18.19666666666667,-0.77,3.350000000000001,13273.092183290668,13735.691047240529,66.47777777777777,61.675833333333344,1.0,2.0855555555561796,37.61833333333334,262.4091666666667,34.325000000000884,0.5716666666666668,0.28351216814
2020-12-11 04:55:00,-1.4548584559292976e-11,439.5166666666666,2.130833333333333,10.270000000000001,322.88250000000005,61.31097044917258,18.694444444444446,0.8200000000000002,3.4,74.64166666666667,9.361731117731392,439.5166666666666,42.876666666666665,7.047000000000183,12.960137115842304,0.8383333333333333,45.958333333333336,330.33750000000003,21.312804800000006,0.20015777115669375,6.8999999999999995,0.0,3.403333333333333,-93.93833333333335,33.0025,76.44000000000001,0.8766666666666668,61.83200000000667,46.64666666667815,0.0,3.4258333333333337,443.84583333333336,66.5,49.21,-93.0758333333333,17.91,-0.55,3.3941666666666666,13132.100972992,13735.691047240529,66.47777777777777,61.979166666666664,1.0,2.0855555555561796,37.63333333333333,262.76000000000005,34.325000000000884,0.5633333333333334,0.397
2020-12-11 04:56:00,-1.4548584559292976e-11,440.3583333333333,2.1100000000000003,10.408333333333333,322.93833333333333,61.31097044917258,18.694444444444446,0.8208333333333334,3.4308333333333336,75.425,9.361731117731392,440.3616666666666,43.17916666666667,7.047000000000183,12.960137115842304,0.84,45.009166666666665,331.33666666666664,21.4057676,0.20015777115669375,7.31,0.0,3.4324999999999997,-93.93833333333335,35.00083333333333,76.44000000000001,0.8791666666666668,61.83200000000667,46.64666666667815,0.0,3.453333333333333,445.2516666666667,67.45833333333333,48.9675,-93.05416666666666,17.640833333333337,-1.485,3.4233333333333333,13199.157181232002,13735.691047240529,66.47777777777777,62.37916666666667,1.0,2.0855555555561796,37.69166666666667,262.1025,34.325000000000884,0.5725,0.397
