time,ExtCondensTurbineOP.lp_steam_machine_opt_array_x,ExtCondensTurbineOP.steam_temperature_in_x,BackPresTurbineOP.electricity_generation,ExtCondensTurbineOP.electricity_generation_x,ExtCondensTurbineOP.steam_temperature_side_x,SteamPipelineOP.lp_steam_pred_avg,SteamPipelineOP.electricity_power_pred_avg,ExtCondensTurbineOP.steam_pressure_side_x,BackPresTurbineOP.steam_pressure_in,CFBoilerOP.outlet_steam_flow_x,ExtCondensTurbineOP.electricity_machine_opt_array_x,ExtCondensTurbineOP.steam_temperature_in_y,ExtCondensTurbineOP.steam_temperature_out_x,ExtCondensTurbineOP.electricity_machine_opt_array_y,ExtCondensTurbineOP.lp_steam_machine_opt_array_y,SteamPipelineOP.lp_steam_pressure,BackPresTurbineOP.steam_flow_in,BackPresTurbineOP.steam_temperature_out,SteamPipelineOP.coal_consumption_hour,SteamPipelineOP.electricity_power_ext_opt,ExtCondensTurbineOP.electricity_generation_y,ExtCondensTurbineOP.steam_flow_side_x,ExtCondensTurbineOP.steam_pressure_in_x,ExtCondensTurbineOP.steam_pressure_out_x,ExtCondensTurbineOP.steam_flow_in_x,CFBoilerOP.hp_steam_boiler_opt_array_x,BackPresTurbineOP.steam_pressure_out,ExtCondensTurbineOP.hp_steam_machine_opt_array_x,BackPresTurbineOP.hp_steam_machine_opt_array,ExtCondensTurbineOP.steam_flow_side_y,SteamPipelineOP.hp_steam_pressure,BackPresTurbineOP.steam_temperature_in,CFBoilerOP.outlet_steam_flow_y,SteamPipelineOP.lp_steam_actual,ExtCondensTurbineOP.steam_pressure_out_y,SteamPipelineOP.electricity_power_actual,SteamPipelineOP.electricity_power_ext,ExtCondensTurbineOP.steam_pressure_in_y,SteamPipelineOP.total_cost_actual,SteamPipelineOP.total_cost_optim_array,CFBoilerOP.hp_steam_boiler_opt_array_y,ExtCondensTurbineOP.steam_flow_in_y,SteamPipelineOP.optim_status,BackPresTurbineOP.electricity_machine_opt_array,ExtCondensTurbineOP.steam_temperature_out_y,ExtCondensTurbineOP.steam_temperature_side_y,ExtCondensTurbineOP.hp_steam_machine_opt_array_y,ExtCondensTurbineOP.steam_pressure_side_y,SteamPipelineOP.electricity_price_ext
2020-12-11 04:57:00,-1.4548584559292976e-11,441.2058333333334,2.1283333333333334,10.354166666666666,323.0933333333333,61.31097044917258,18.694444444444446,0.8241666666666667,3.4524999999999992,75.20833333333333,9.361731117731392,441.2058333333334,43.44166666666666,7.047000000000183,12.960137115842304,0.8408333333333333,45.12416666666666,331.95166666666665,21.262325,0.20015777115669375,7.1258333333333335,3.6216666666666666,3.4558333333333326,-93.87249999999999,34.135000000000005,76.44000000000001,0.8791666666666668,61.83200000000667,46.64666666667815,0.0,3.4775000000000005,445.49166666666673,67.325,49.93083333333334,-93.03749999999998,18.05083333333333,-0.7975,3.4458333333333333,13276.96311464,13735.691047240529,66.47777777777777,62.714999999999996,1.0,2.0855555555561796,37.7125,263.85583333333335,34.325000000000884,0.5891666666666667,0.28351216814
2020-12-11 04:58:00,-1.4548584559292976e-11,441.9024999999999,2.1041666666666665,10.345833333333333,323.12416666666667,61.31097044917258,18.694444444444446,0.8300000000000001,3.494166666666666,74.95833333333333,9.361731117731392,441.9024999999999,43.62499999999998,7.047000000000183,12.960137115842304,0.8466666666666666,44.217499999999994,332.18249999999995,21.3874416,0.20015777115669375,7.2058333333333335,3.6875,3.4975,-93.88999999999999,34.33583333333334,76.44000000000001,0.8800000000000002,61.83200000000667,46.64666666667815,0.0,3.5191666666666666,444.47499999999997,67.55,51.06250000000001,-93.02416666666666,18.029166666666665,-1.0175,3.4875000000000003,12978.431679674666,13735.691047240529,66.47777777777777,63.086666666666666,1.0,2.0855555555561796,37.79416666666666,262.49583333333334,34.325000000000884,0.5725,0.397
2020-12-11 04:59:00,0.0,442.445,2.1133333333333333,10.454166666666664,323.1141666666667,52.442223404255344,18.745555555555555,0.8300000000000001,3.515833333333333,74.84166666666665,10.392999999999999,442.425,43.6975,7.148000000000001,2.5380000000000003,0.8433333333333333,44.115,332.05916666666667,21.370948200000004,-1.0633333333333335,7.056666666666666,5.003333333333333,3.516666666666666,-93.84333333333335,33.689166666666665,75.34,0.8800000000000002,62.66799999999999,45.218888888888884,0.0,3.5383333333333336,443.2675,67.51666666666667,51.392500000000005,-93.00666666666666,17.837499999999995,-1.2375,3.5075,13195.501320293335,13199.157181232002,67.42222222222222,63.413333333333334,0.0,2.13,37.81583333333334,263.2708333333334,34.315000000000005,0.5775,0.397
2020-12-11 05:00:00,0.0,442.7541666666666,2.0958333333333337,10.539166666666668,323.12083333333334,52.442223404255344,18.745555555555555,0.8283333333333335,3.536666666666667,75.01666666666667,10.392999999999999,442.75499999999994,43.76833333333334,7.148000000000001,2.5380000000000003,0.8416666666666667,43.44833333333333,331.6658333333333,21.6378414,-1.0633333333333335,7.1933333333333325,5.6825,3.5425000000000004,-93.84083333333335,34.464999999999996,75.34,0.8783333333333333,62.66799999999999,45.218888888888884,0.0,3.561666666666667,442.17666666666673,67.79166666666667,52.51333333333334,-93.00166666666667,17.960000000000004,-0.9900000000000001,3.5324999999999993,13136.914731504003,13199.157181232002,67.42222222222222,63.814166666666665,0.0,2.13,37.87166666666667,262.5408333333333,34.315000000000005,0.5675,0.397
2020-12-11 05:01:00,0.0,442.65916666666675,2.0858333333333334,10.399166666666668,323.10916666666674,52.442223404255344,18.745555555555555,0.8225000000000001,3.4975000000000005,74.70833333333333,10.392999999999999,442.65916666666675,43.81916666666666,7.148000000000001,2.5380000000000003,0.84,43.79833333333334,331.17833333333346,21.071068199999996,-1.0633333333333335,7.565833333333333,6.402500000000001,3.5,-93.77916666666665,36.340833333333336,75.34,0.8699999999999998,62.66799999999999,45.218888888888884,0.0,3.521666666666667,441.2733333333333,69.43333333333334,52.72666666666666,-92.99083333333334,17.78916666666667,-1.4575000000000002,3.4908333333333332,13159.949004421336,13199.157181232002,67.42222222222222,63.27333333333333,0.0,2.13,37.86833333333333,263.58583333333337,34.315000000000005,0.6133333333333333,0.28351216814
2020-12-11 05:02:00,0.0,441.5366666666667,2.0741666666666667,10.205,322.96416666666664,52.442223404255344,18.745555555555555,0.8258333333333335,3.500833333333333,72.74166666666667,10.392999999999999,441.5308333333333,43.890833333333326,7.148000000000001,2.5380000000000003,0.84,43.56916666666667,330.69666666666666,21.502895400000003,-1.0633333333333335,6.9816666666666665,10.159166666666666,3.5033333333333334,-93.8325,33.39000000000001,75.34,0.8724999999999999,62.66799999999999,45.218888888888884,0.0,3.523333333333334,440.34083333333336,68.125,53.9325,-92.99333333333334,17.953333333333333,-0.66,3.4949999999999997,13326.774088624,13199.157181232002,67.42222222222222,63.229166666666664,0.0,2.13,37.976666666666674,262.96250000000003,34.315000000000005,0.57,0.397
2020-12-11 05:03:00,0.0,440.3566666666666,2.0608333333333335,10.159999999999998,322.68499999999995,52.442223404255344,18.745555555555555,0.8200000000000002,3.455833333333334,74.03333333333335,10.392999999999999,440.35083333333336,43.835,7.148000000000001,2.5380000000000003,0.8308333333333334,43.76416666666666,330.1775,21.3619518,-1.0633333333333335,7.514166666666668,9.361666666666668,3.458333333333334,-93.80499999999999,36.23000000000001,75.34,0.8691666666666665,62.66799999999999,45.218888888888884,0.0,3.4791666666666665,439.1525000000001,69.125,53.40416666666666,-92.97833333333335,18.109999999999996,-0.7425,3.4458333333333333,13417.94783434133,13199.157181232002,67.42222222222222,62.61833333333332,0.0,2.13,38.0325,262.235,34.315000000000005,0.5991666666666667,0.28351216814
2020-12-11 05:04:00,0.0,439.44583333333327,2.0725,10.0025,322.3683333333334,57.44994917257685,18.667777777777776,0.8200000000000002,3.4283333333333332,73.57499999999999,10.212000000000002,439.44583333333327,43.72333333333333,6.891,10.163999999999998,0.8300000000000001,44.461666666666666,329.6933333333333,20.942119799999997,-0.5866666666666667,7.23,9.8925,3.4299999999999997,-93.7575,34.91583333333333,72.55,0.8699999999999998,63.278999999999996,43.660000000000004,0.0,3.4516666666666675,438.0108333333333,68.58333333333333,53.995000000000005,-92.97583333333334,18.215833333333332,-0.385,3.4200000000000004,13336.340477328002,13226.52853244587,67.97999999999999,62.23416666666666,0.0,2.0811111111111114,38.045833333333334,262.68583333333333,32.878,0.6,0.28351216814
2020-12-11 05:05:00,0.0,438.6141666666667,2.0583333333333336,9.861666666666666,321.9983333333334,57.44994917257685,18.667777777777776,0.8200000000000002,3.4333333333333336,72.31666666666666,10.212000000000002,438.61000000000007,43.587500000000006,6.891,10.163999999999998,0.8391666666666665,44.3175,329.26916666666665,21.134043,-0.5866666666666667,6.7375,11.085833333333333,3.4358333333333335,-93.73666666666668,32.62583333333333,72.55,0.8699999999999998,63.278999999999996,43.660000000000004,0.0,3.456666666666667,436.97,67.375,53.916666666666664,-92.99000000000001,18.010833333333334,0.0,3.4274999999999998,13405.314531130665,13226.52853244587,67.97999999999999,62.23999999999999,0.0,2.0811111111111114,38.13249999999999,261.57250000000005,32.878,0.5575,0.28351216814
2020-12-11 05:06:00,0.0,438.0491666666667,2.05,9.995833333333334,321.59166666666664,57.44994917257685,18.667777777777776,0.8166666666666669,3.412500000000001,73.375,10.212000000000002,438.04333333333335,43.41916666666666,6.891,10.163999999999998,0.8300000000000001,44.228333333333325,328.6983333333333,21.174526799999995,-0.5866666666666667,7.109166666666667,9.445000000000002,3.4150000000000005,-93.73416666666668,34.5225,72.55,0.8666666666666666,63.278999999999996,43.660000000000004,0.0,3.4358333333333335,435.98,68.0,53.81583333333334,-92.96166666666669,18.47833333333333,-0.13749999999999998,3.405,13422.176480656,13226.52853244587,67.97999999999999,61.97416666666666,0.0,2.0811111111111114,38.169999999999995,261.1425,32.878,0.5650000000000001,0.28351216814
2020-12-11 05:07:00,0.0,437.5825,2.0658333333333334,9.813333333333334,321.34333333333336,57.44994917257685,18.667777777777776,0.8200000000000002,3.3958333333333326,73.50833333333333,10.212000000000002,437.5825,43.23750000000001,6.891,10.163999999999998,0.8300000000000001,44.845,328.2083333333333,21.060572399999995,-0.5866666666666667,6.969166666666667,10.534999999999998,3.398333333333332,-93.72250000000001,33.844166666666666,72.55,0.8699999999999998,63.278999999999996,43.660000000000004,0.0,3.419166666666667,435.3325,67.53333333333333,54.9075,-92.98500000000001,18.06583333333333,-0.0825,3.39,13349.188850949333,13226.52853244587,67.97999999999999,61.76000000000001,0.0,2.0811111111111114,38.159166666666664,262.1458333333333,32.878,0.5766666666666668,0.28351216814
2020-12-11 05:08:00,0.0,437.05,2.0658333333333334,9.7025,320.8025,57.44994917257685,18.667777777777776,0.8125000000000003,3.398333333333333,73.74999999999999,10.212000000000002,437.05,43.14666666666667,6.891,10.163999999999998,0.8263636363636365,44.681666666666665,327.70666666666665,21.4249266,-0.5866666666666667,7.0,11.846666666666664,3.399166666666666,-94.01499999999999,33.98499999999999,72.55,0.8616666666666667,63.278999999999996,43.660000000000004,0.0,3.4245454545454552,434.74666666666667,67.23333333333333,57.389166666666675,-93.085,17.844999999999995,-0.21,3.390833333333333,13612.600767226668,13226.52853244587,67.97999999999999,61.80833333333334,0.0,2.0811111111111114,38.15166666666667,261.61,32.878,0.5591666666666667,0.28351216814
2020-12-11 05:09:00,-7.173484029010524e-12,436.55250000000007,2.09,9.529999999999996,320.28416666666664,60.72506855791961,18.805555555555557,0.8100000000000004,3.3675,75.125,9.615891958865763,436.55250000000007,43.00166666666667,7.006000000000093,12.885901891253706,0.8200000000000002,45.28416666666667,327.15749999999997,21.0035952,0.12066359668935318,7.321666666666668,12.456666666666665,3.3708333333333336,-93.95583333333336,35.486666666666665,73.61999999999999,0.86,61.73900000000336,44.81800000000641,0.0,3.391666666666666,434.3066666666667,67.49999999999999,58.965,-93.15166666666666,18.464166666666664,0.0275,3.3591666666666664,13407.808262756535,13500.056078569949,67.6,61.38833333333333,1.0,2.063000000000347,38.09583333333333,263.15583333333336,34.022000000000446,0.6124999999999998,0.28351216814
2020-12-11 05:10:00,-7.173484029010524e-12,436.0075,2.0924999999999994,9.368333333333332,319.39000000000004,60.72506855791961,18.805555555555557,0.8100000000000004,3.400833333333333,74.45833333333333,9.615891958865763,436.0075,42.77416666666667,7.006000000000093,12.885901891253706,0.8200000000000002,44.810833333333335,326.53000000000003,21.5073936,0.12066359668935318,6.810833333333334,15.518333333333333,3.4025,-94.02916666666664,32.9925,73.61999999999999,0.8533333333333332,61.73900000000336,44.81800000000641,0.0,3.4250000000000003,433.7225,65.9,60.280833333333334,-93.28166666666664,18.18333333333333,0.0825,3.3949999999999996,13632.626915925333,13500.056078569949,67.6,62.030833333333334,1.0,2.063000000000347,38.07,262.06583333333333,34.022000000000446,0.5575,0.28351216814
2020-12-11 05:11:00,-7.173484029010524e-12,435.6183333333333,2.0833333333333335,9.389166666666666,318.50416666666666,60.72506855791961,18.805555555555557,0.7999999999999999,3.375833333333333,76.31666666666666,9.615891958865763,435.63249999999994,42.47666666666667,7.006000000000093,12.885901891253706,0.8108333333333336,44.803333333333335,325.785,21.164031,0.12066359668935318,7.282499999999999,16.1975,3.3791666666666664,-93.98333333333335,35.49666666666666,73.61999999999999,0.8483333333333332,61.73900000000336,44.81800000000641,0.0,3.401666666666667,433.3083333333332,67.09166666666668,60.4275,-93.34083333333335,18.020833333333332,-0.0825,3.3683333333333336,13770.475438756866,13500.056078569949,67.6,62.590833333333336,1.0,2.063000000000347,37.990833333333335,261.7483333333334,34.022000000000446,0.5850000000000001,0.28351216814
2020-12-11 05:12:00,-7.173484029010524e-12,435.3508333333334,2.0883333333333334,9.237499999999999,317.98083333333335,60.72506855791961,18.805555555555557,0.7949999999999999,3.391666666666667,74.95,9.615891958865763,435.3508333333334,42.155,7.006000000000093,12.885901891253706,0.8050000000000002,44.443333333333335,325.14416666666665,21.230004599999994,0.12066359668935318,6.8075,18.151666666666667,3.395,-93.97916666666667,33.078333333333326,73.61999999999999,0.8375,61.73900000000336,44.81800000000641,0.0,3.415833333333333,433.1499999999999,65.8,60.25583333333333,-93.37166666666668,18.96166666666667,1.2375,3.3866666666666667,13853.483336276266,13500.056078569949,67.6,62.589166666666664,1.0,2.063000000000347,37.910000000000004,261.7708333333333,34.022000000000446,0.5675000000000001,0.28351216814
2020-12-11 05:13:00,-7.173484029010524e-12,435.1775,1.9499999999999995,9.264999999999997,317.5408333333333,60.72506855791961,18.805555555555557,0.7933333333333333,3.4066666666666667,75.6,9.615891958865763,435.1741666666667,41.87833333333334,7.006000000000093,12.885901891253706,0.8025000000000001,41.43083333333333,324.4941666666667,20.964610800000003,0.12066359668935318,6.9775,23.915833333333335,3.4050000000000007,-94.08333333333333,33.9375,73.61999999999999,0.8300000000000001,61.73900000000336,44.81800000000641,0.0,3.4283333333333332,432.8916666666667,66.40833333333333,59.22999999999999,-93.39416666666666,18.56333333333333,0.88,3.398333333333333,13527.2900468604,13500.056078569949,67.6,66.14999999999999,1.0,2.063000000000347,37.87916666666667,260.91833333333335,34.022000000000446,0.5525,0.28351216814
2020-12-11 05:14:00,-7.171263582961274e-12,435.3674999999999,1.8933333333333333,9.18,317.9241666666667,66.46878486997633,19.296666666666667,0.79,3.43,74.45833333333334,9.143893529078575,435.3674999999999,41.6025,6.843000000000015,19.05811820331024,0.7999999999999999,40.07916666666666,324.10666666666674,21.146038200000003,1.2087731375877189,6.8999999999999995,23.459999999999997,3.4283333333333332,-94.03166666666665,33.65333333333333,75.15,0.8225000000000002,62.5470000000035,44.7800000000066,0.0,3.4508333333333323,432.825,65.075,58.556666666666665,-93.41333333333334,18.51666666666667,0.7975,3.4216666666666673,13674.471419617534,13811.70939299586,66.0,65.21249999999999,1.0,2.1010000000003584,37.785,261.47666666666663,33.285000000000075,0.5766666666666667,0.28351216814
2020-12-11 05:15:00,-7.171263582961274e-12,435.8866666666666,1.8325000000000002,9.261666666666667,317.9208333333333,66.46878486997633,19.296666666666667,0.7908333333333335,3.448333333333333,75.28333333333333,9.143893529078575,435.87416666666667,41.309999999999995,6.843000000000015,19.05811820331024,0.7999999999999999,38.74333333333333,323.68750000000006,20.931624000000006,1.2087731375877189,7.110000000000002,26.016666666666662,3.445833333333333,-94.01833333333333,34.74333333333334,75.15,0.8200000000000002,62.5470000000035,44.7800000000066,0.0,3.4675,432.925,65.89166666666667,58.27333333333333,-93.41916666666667,18.359166666666667,0.5775,3.4424999999999994,13558.869130496336,13811.70939299586,66.0,67.33333333333333,1.0,2.1010000000003584,37.74333333333333,261.08166666666665,33.285000000000075,0.5725000000000001,0.28351216814
2020-12-11 05:16:00,-7.171263582961274e-12,436.7066666666667,1.8166666666666664,9.226666666666668,318.3825,66.46878486997633,19.296666666666667,0.7916666666666666,3.4774999999999996,74.31666666666666,9.143893529078575,436.7066666666667,41.05916666666666,6.843000000000015,19.05811820331024,0.7999999999999999,38.281666666666666,323.3775,20.8176696,1.2087731375877189,6.922499999999999,25.325000000000003,3.4741666666666666,-93.99583333333332,33.7075,75.15,0.8200000000000002,62.5470000000035,44.7800000000066,0.0,3.4966666666666666,433.1833333333332,64.94166666666668,57.78833333333335,-93.42583333333334,18.607499999999998,1.0725,3.4691666666666667,13437.4955553238,13811.70939299586,66.0,66.51916666666669,1.0,2.1010000000003584,37.697500000000005,261.6925,33.285000000000075,0.5725,0.28351216814
2020-12-11 05:17:00,-7.171263582961274e-12,437.53000000000003,1.7699999999999998,9.305833333333334,318.325,66.46878486997633,19.296666666666667,0.7941666666666668,3.5241666666666673,74.30833333333334,9.143893529078575,437.53000000000003,40.877500000000005,6.843000000000015,19.05811820331024,0.8016666666666666,37.2925,323.15416666666664,21.279484800000002,1.2087731375877189,6.998333333333332,26.27,3.5208333333333335,-94.05833333333332,33.93666666666666,75.15,0.8208333333333334,62.5470000000035,44.7800000000066,0.0,3.5433333333333334,433.59083333333336,65.25,55.28000000000001,-93.42583333333334,18.188333333333336,0.6875,3.515833333333333,13519.538312549135,13811.70939299586,66.0,67.54083333333332,1.0,2.1010000000003584,37.68083333333333,260.74583333333334,33.285000000000075,0.5516666666666667,0.28351216814
2020-12-11 05:18:00,-7.171263582961274e-12,438.53416666666675,1.7824999999999998,9.303333333333333,318.5833333333333,66.46878486997633,19.296666666666667,0.8016666666666669,3.518333333333333,75.04166666666667,9.143893529078575,438.5208333333334,40.706666666666656,6.843000000000015,19.05811820331024,0.8100000000000004,37.6675,323.15333333333336,20.4803046,1.2087731375877189,7.540833333333333,23.605833333333333,3.515833333333333,-93.97250000000003,36.87583333333333,75.15,0.8300000000000001,62.5470000000035,44.7800000000066,0.0,3.5399999999999996,433.99916666666655,66.11666666666666,53.03333333333334,-93.42083333333333,18.254166666666666,0.0825,3.5075,13190.694180006667,13811.70939299586,66.0,65.78333333333333,1.0,2.1010000000003584,37.6125,262.61083333333335,33.285000000000075,0.6266666666666668,0.28351216814
2020-12-11 05:19:00,7.576383964646993e-12,439.2666666666666,1.7608333333333333,9.373333333333331,318.36,67.1640342789598,18.730000000000004,0.8091666666666669,3.5741666666666663,71.36666666666666,8.583298279432217,439.22999999999996,40.605000000000004,6.925999999999914,29.816034278958725,0.8166666666666669,37.10166666666667,323.15250000000003,20.909132999999997,1.444701720568224,6.8625,22.29416666666667,3.5741666666666663,-93.95333333333336,33.26500000000001,70.0,0.8366666666666666,64.99999999999712,37.34599999999352,0.0,3.5950000000000006,434.4733333333334,65.175,51.734166666666674,-93.41916666666667,18.47,0.6050000000000001,3.5658333333333334,13197.08312984,13427.05119778495,68.84,65.04833333333333,1.0,1.7759999999996494,37.68833333333334,262.19249999999994,33.55199999999959,0.5716666666666669,0.28351216814
2020-12-11 05:20:00,7.576383964646993e-12,439.3983333333333,1.7616666666666667,9.556666666666667,317.81166666666667,67.1640342789598,18.730000000000004,0.8100000000000004,3.5425000000000004,72.8,8.583298279432217,439.39916666666664,40.55583333333333,6.925999999999914,29.816034278958725,0.8200000000000002,37.330000000000005,323.365,20.730704399999997,1.444701720568224,7.585833333333333,19.7625,3.5416666666666665,-93.8775,36.8675,70.0,0.84,64.99999999999712,37.34599999999352,0.0,3.561666666666667,434.83166666666665,66.71666666666665,51.00083333333333,-93.41916666666667,18.048333333333332,-0.165,3.5316666666666667,13168.04014608,13427.05119778495,68.84,64.53166666666665,1.0,1.7759999999996494,37.747499999999995,262.195,33.55199999999959,0.6166666666666668,0.28351216814
2020-12-11 05:21:00,7.576383964646993e-12,439.2933333333333,1.7766666666666666,9.62,317.3858333333333,67.1640342789598,18.730000000000004,0.8100000000000004,3.5375,72.11666666666666,8.583298279432217,439.30583333333334,40.60583333333334,6.925999999999914,29.816034278958725,0.8200000000000002,37.57250000000001,323.44500000000005,20.795178600000003,1.444701720568224,7.281666666666667,18.970833333333335,3.5375,-93.84499999999998,35.44833333333333,70.0,0.84,64.99999999999712,37.34599999999352,0.0,3.558333333333333,435.0958333333333,66.11666666666666,51.51666666666666,-93.41666666666667,18.27916666666667,0.0,3.528333333333334,13265.325320377666,13427.05119778495,68.84,64.41000000000001,1.0,1.7759999999996494,37.81166666666667,261.89000000000004,33.55199999999959,0.5850000000000001,0.28351216814
2020-12-11 05:22:00,7.576383964646993e-12,439.16,1.7791666666666666,9.580833333333333,317.08416666666665,67.1640342789598,18.730000000000004,0.8033333333333333,3.5233333333333334,72.46666666666665,8.583298279432217,439.16,40.789166666666674,6.925999999999914,29.816034278958725,0.8108333333333336,37.67083333333333,323.4516666666667,20.3198688,1.444701720568224,7.301666666666666,19.092499999999998,3.5233333333333334,-93.79666666666664,35.59166666666667,70.0,0.8333333333333334,64.99999999999712,37.34599999999352,0.0,3.543333333333333,434.97083333333325,65.85833333333333,52.49583333333334,-93.41333333333331,18.550833333333333,0.1925,3.5141666666666667,13096.488623483801,13427.05119778495,68.84,64.28666666666668,1.0,1.7759999999996494,37.89833333333333,261.6191666666667,33.55199999999959,0.5966666666666667,0.28351216814
2020-12-11 05:23:00,7.576383964646993e-12,439.2391666666667,1.7475000000000003,9.490833333333333,316.7608333333333,67.1640342789598,18.730000000000004,0.7999999999999999,3.545833333333333,71.51666666666667,8.583298279432217,439.23583333333335,40.90833333333334,6.925999999999914,29.816034278958725,0.8100000000000004,36.96750000000001,323.295,20.427825600000002,1.444701720568224,6.865000000000001,20.403333333333336,3.5466666666666664,-93.955,33.08166666666667,70.0,0.8300000000000001,64.99999999999712,37.34599999999352,0.0,3.5683333333333334,434.4483333333332,64.0,52.75083333333333,-93.4241666666667,18.33583333333333,0.66,3.5399999999999996,13144.423556252403,13427.05119778495,68.84,64.49333333333333,1.0,1.7759999999996494,37.96166666666667,261.03916666666663,33.55199999999959,0.5458333333333334,0.28351216814
2020-12-11 05:24:00,-1.3987921931857272e-11,439.49,1.715,9.4275,316.45666666666665,61.79667848699765,19.091111111111115,0.7999999999999999,3.5475,72.47500000000001,9.148910992908716,439.49,40.9625,7.366000000000169,24.12267848700011,0.8100000000000004,36.524166666666666,323.1591666666667,20.6437392,0.7982001182016041,7.004166666666666,21.334166666666665,3.545833333333333,-93.97083333333336,34.080833333333324,70.0,0.8300000000000001,64.3020000000065,37.67400000001153,0.0,3.567500000000001,433.87000000000006,63.81666666666666,52.786666666666655,-93.43333333333335,18.549999999999997,0.5775,3.5391666666666666,13170.545033070799,13439.647535674749,68.69,64.67666666666668,1.0,1.778000000000626,37.93666666666666,260.40333333333336,35.967000000000816,0.5525000000000001,0.28351216814
2020-12-11 05:25:00,-1.3987921931857272e-11,439.4941666666667,1.7291666666666667,9.418333333333335,316.29749999999996,61.79667848699765,19.091111111111115,0.8016666666666667,3.535,72.925,9.148910992908716,439.4941666666667,40.939166666666665,7.366000000000169,24.12267848700011,0.8100000000000004,36.770833333333336,323.03833333333336,21.138541200000002,0.7982001182016041,7.245,21.99083333333333,3.5333333333333337,-93.89916666666666,35.40833333333333,70.0,0.8300000000000001,64.3020000000065,37.67400000001153,0.0,3.5549999999999997,433.5416666666667,64.93333333333334,52.50916666666668,-93.44000000000001,18.21833333333333,0.1375,3.5258333333333343,13243.176460192,13439.647535674749,68.69,64.88,1.0,1.778000000000626,37.83583333333333,260.92999999999995,35.967000000000816,0.5758333333333333,0.28351216814
2020-12-11 05:26:00,-1.3987921931857272e-11,439.11249999999995,1.7750000000000001,9.46,316.455,61.79667848699765,19.091111111111115,0.8041666666666667,3.499166666666667,74.18333333333335,9.148910992908716,439.1116666666666,40.87666666666667,7.366000000000169,24.12267848700011,0.8100000000000004,37.678333333333335,322.77833333333325,20.621248199999997,0.7982001182016041,7.6925,21.186666666666664,3.499166666666667,-93.84166666666665,37.54,70.0,0.8300000000000001,64.3020000000065,37.67400000001153,0.0,3.519166666666667,433.26666666666665,66.77499999999999,53.09083333333333,-93.43416666666668,17.78833333333333,-0.3575,3.489166666666667,13178.559247605976,13439.647535674749,68.69,64.85166666666667,1.0,1.778000000000626,37.7975,262.50750000000005,35.967000000000816,0.6291666666666668,0.28351216814
2020-12-11 05:27:00,-1.3987921931857272e-11,438.17499999999995,1.7850000000000001,9.429166666666667,316.53916666666663,61.79667848699765,19.091111111111115,0.8016666666666666,3.5291666666666663,72.13333333333333,9.148910992908716,438.1758333333333,40.84583333333334,7.366000000000169,24.12267848700011,0.8100000000000004,37.69166666666666,322.38833333333326,20.5027956,0.7982001182016041,7.055833333333332,20.439999999999998,3.5275,-93.84750000000001,34.46083333333333,70.0,0.8300000000000001,64.3020000000065,37.67400000001153,0.0,3.5499999999999994,433.0666666666666,65.14999999999999,52.09833333333333,-93.41333333333334,18.40833333333333,0.385,3.5199999999999996,13100.59612223775,13439.647535674749,68.69,64.1875,1.0,1.778000000000626,37.905,262.4783333333334,35.967000000000816,0.5875,0.28351216814
2020-12-11 05:28:00,-1.3987921931857272e-11,437.3691666666667,1.7458333333333333,9.433333333333332,316.13416666666666,61.79667848699765,19.091111111111115,0.8100000000000004,3.5541666666666667,71.99166666666666,9.148910992908716,437.40000000000003,40.850833333333334,7.366000000000169,24.12267848700011,0.8175000000000002,37.001666666666665,322.0841666666667,21.074067000000003,0.7982001182016041,7.050833333333334,21.08583333333333,3.551666666666667,-93.91583333333331,34.25083333333333,70.0,0.8325,64.3020000000065,37.67400000001153,0.0,3.5741666666666663,432.79333333333324,65.09166666666665,51.92916666666667,-93.40416666666665,18.162499999999998,0.275,3.545,13275.444055632,13439.647535674749,68.69,64.64833333333333,1.0,1.778000000000626,37.99583333333334,260.5858333333333,35.967000000000816,0.5591666666666667,0.28351216814
2020-12-11 05:29:00,1.393973825258854e-11,437.2066666666667,1.76,9.669166666666667,315.81250000000006,61.384195035461005,18.75,0.8058333333333335,3.53,73.675,9.153910782977734,437.2066666666667,40.848333333333336,7.081999999999868,23.611695035459153,0.8158333333333335,37.36583333333333,321.9466666666668,20.667354749999998,0.7250892170230514,7.579999999999999,19.405,3.53,-93.85166666666667,37.00416666666666,70.0,0.8366666666666666,64.11799999999339,37.769999999987924,0.0,3.549166666666667,432.6849999999999,66.52499999999999,51.19083333333333,-93.36999999999999,18.116666666666664,-0.24750000000000003,3.5199999999999996,13219.920389531102,13285.39058674729,67.52999999999999,64.89666666666668,1.0,1.7889999999993442,37.955,260.96416666666664,34.66099999999937,0.6141666666666667,0.28351216814
2020-12-11 05:30:00,1.393973825258854e-11,437.1808333333333,1.781666666666667,9.554166666666665,315.67166666666674,61.384195035461005,18.75,0.8100000000000004,3.5391666666666666,72.25833333333334,9.153910782977734,437.22749999999996,40.87166666666666,7.081999999999868,23.611695035459153,0.8191666666666668,37.632500000000014,321.77249999999987,20.7486972,0.7250892170230514,7.239166666666667,19.599166666666672,3.5383333333333327,-93.83083333333333,35.37083333333334,70.0,0.84,64.11799999999339,37.769999999987924,0.0,3.5600000000000005,432.6924999999999,65.50833333333334,51.91583333333333,-93.36666666666667,18.273333333333337,0.11,3.5366666666666666,13177.451362667998,13285.39058674729,67.52999999999999,64.56416666666665,1.0,1.7889999999993442,37.91249999999999,262.2008333333334,34.66099999999937,0.5949999999999999,0.28351216814
2020-12-11 05:31:00,1.393973825258854e-11,436.81666666666666,1.7533333333333332,9.544166666666667,315.21999999999997,61.384195035461005,18.75,0.8100000000000004,3.5508333333333337,72.09166666666667,9.153910782977734,436.8225,40.98499999999999,7.081999999999868,23.611695035459153,0.8200000000000002,37.19333333333333,321.66166666666675,20.594259,0.7250892170230514,7.274166666666667,19.845833333333335,3.549166666666667,-93.80583333333333,35.47666666666667,70.0,0.84,64.11799999999339,37.769999999987924,0.0,3.570833333333333,432.67749999999995,66.10000000000001,51.91583333333333,-93.33999999999999,18.1275,0.0,3.540833333333333,13111.161272986878,13285.39058674729,67.52999999999999,64.67083333333333,1.0,1.7889999999993442,38.004166666666656,260.8691666666666,34.66099999999937,0.5866666666666668,0.28351216814
2020-12-11 05:32:00,1.393973825258854e-11,436.5800000000001,1.748333333333333,9.513333333333334,314.84999999999997,61.384195035461005,18.75,0.8100000000000004,3.5624999999999996,71.35000000000001,9.153910782977734,436.5800000000001,41.04833333333333,7.081999999999868,23.611695035459153,0.8200000000000002,37.015,321.5841666666667,20.58713685,0.7250892170230514,7.0299999999999985,20.4225,3.561666666666666,-93.82083333333333,34.31916666666667,70.0,0.84,64.11799999999339,37.769999999987924,0.0,3.581666666666667,432.6366666666666,65.94166666666666,51.96083333333334,-93.33083333333333,18.340833333333332,0.275,3.553333333333333,13076.995316915325,13285.39058674729,67.52999999999999,64.87583333333335,1.0,1.7889999999993442,38.005833333333335,260.6333333333334,34.66099999999937,0.5633333333333334,0.28351216814
2020-12-11 05:33:00,1.393973825258854e-11,436.6416666666666,1.7308333333333332,9.566666666666666,314.4975,61.384195035461005,18.75,0.8100000000000004,3.5708333333333333,71.22500000000001,9.153910782977734,436.6416666666666,41.064166666666665,7.081999999999868,23.611695035459153,0.8200000000000002,36.77083333333332,321.54,20.828915100000003,0.7250892170230514,7.088333333333334,20.004166666666666,3.5691666666666664,-93.85666666666667,34.32833333333334,70.0,0.84,64.11799999999339,37.769999999987924,0.0,3.59,432.6608333333333,66.08333333333333,52.06249999999998,-93.31833333333331,18.18916666666667,0.0825,3.5608333333333335,13206.482421948002,13285.39058674729,67.52999999999999,64.995,1.0,1.7889999999993442,37.975833333333334,260.1808333333333,34.66099999999937,0.5625000000000001,0.28351216814
2020-12-11 05:34:00,1.0440315278970047e-11,436.9116666666667,1.7425,9.663333333333334,314.3075,60.775745862884165,18.633000000000003,0.8050000000000002,3.563333333333334,72.01666666666667,9.226601652481541,436.91333333333336,41.05833333333334,7.050999999999897,23.7067458628827,0.8150000000000003,36.90083333333334,321.53166666666675,20.84278455,0.6043983475190495,7.431666666666666,19.299166666666668,3.5608333333333335,-93.80999999999999,36.240833333333335,70.0,0.8341666666666668,64.84599999999509,37.06899999999102,0.0,3.5833333333333335,432.8333333333333,67.03333333333333,52.586666666666666,-93.30166666666666,18.144166666666667,-0.11,3.5524999999999998,13248.001672271326,13227.130352195984,67.35000000000001,64.89583333333333,1.0,1.7509999999995123,37.92583333333334,260.76,34.38299999999951,0.5958333333333333,0.28351216814
2020-12-11 05:35:00,1.0440315278970047e-11,437.1633333333334,1.7633333333333334,9.578333333333331,314.19083333333333,60.775745862884165,18.633000000000003,0.8050000000000002,3.5574999999999997,72.16666666666667,9.226601652481541,437.1608333333334,41.098333333333336,7.050999999999897,23.7067458628827,0.8133333333333336,37.262499999999996,321.45583333333326,20.791055250000007,0.6043983475190495,7.341666666666668,19.975,3.5549999999999997,-93.75916666666666,35.65,70.0,0.8333333333333334,64.84599999999509,37.06899999999102,0.0,3.5799999999999996,433.1083333333333,66.79166666666667,52.80833333333334,-93.29916666666664,18.46833333333333,0.0825,3.5466666666666664,13139.1467091,13227.130352195984,67.35000000000001,64.93249999999999,1.0,1.7509999999995123,37.913333333333334,261.47833333333335,34.38299999999951,0.5941666666666666,0.28351216814
2020-12-11 05:36:00,1.0440315278970047e-11,437.1091666666667,1.7599999999999998,9.544166666666667,314.11583333333334,60.775745862884165,18.633000000000003,0.8100000000000004,3.5549999999999993,71.85833333333333,9.226601652481541,437.1091666666667,41.16,7.050999999999897,23.7067458628827,0.8200000000000002,37.20166666666666,321.3016666666667,20.64561345,0.6043983475190495,7.338333333333334,20.078333333333333,3.553333333333333,-93.71083333333335,35.78083333333333,70.0,0.84,64.84599999999509,37.06899999999102,0.0,3.5749999999999997,433.15833333333325,66.925,52.49833333333333,-93.2983333333333,17.794999999999998,-0.22,3.545,13044.073081236002,13227.130352195984,67.35000000000001,64.78333333333332,1.0,1.7509999999995123,37.987500000000004,260.6408333333333,34.38299999999951,0.59,0.28351216814
2020-12-11 05:37:00,1.0440315278970047e-11,436.9749999999999,1.7608333333333333,9.603333333333332,314.06333333333333,60.775745862884165,18.633000000000003,0.8100000000000004,3.5574999999999997,71.15833333333333,9.226601652481541,436.9825,41.16083333333333,7.050999999999897,23.7067458628827,0.8200000000000002,37.26,321.28833333333336,20.49417405,0.6043983475190495,7.098333333333333,19.46333333333333,3.5533333333333332,-93.74083333333333,34.347500000000004,70.0,0.84,64.84599999999509,37.06899999999102,0.0,3.5766666666666667,433.1916666666666,66.27499999999999,51.56333333333333,-93.2958333333333,17.991666666666667,-0.055,3.548333333333334,12982.761309588,13227.130352195984,67.35000000000001,64.77333333333334,1.0,1.7509999999995123,38.025,260.53833333333336,34.38299999999951,0.5791666666666667,0.28351216814
2020-12-11 05:38:00,1.0440315278970047e-11,437.0158333333334,1.7308333333333337,9.5575,313.93333333333334,60.775745862884165,18.633000000000003,0.8100000000000004,3.5766666666666658,70.91666666666667,9.226601652481541,437.0158333333334,41.159166666666664,7.050999999999897,23.7067458628827,0.8200000000000002,36.717499999999994,321.28916666666663,21.020838300000005,0.6043983475190495,7.010000000000001,20.550833333333333,3.5741666666666663,-93.8775,33.94583333333333,70.0,0.84,64.84599999999509,37.06899999999102,0.0,3.5958333333333337,433.0333333333333,65.96666666666667,52.94916666666666,-93.30666666666663,17.699166666666667,0.0,3.565833333333334,13293.728920223999,13227.130352195984,67.35000000000001,65.06083333333333,1.0,1.7509999999995123,38.05083333333332,259.8383333333333,34.38299999999951,0.5533333333333333,0.28351216814
2020-12-11 05:39:00,-9.076850382427892e-12,437.31083333333345,1.746666666666667,9.646666666666668,313.94500000000005,60.27825650118205,18.631999999999998,0.8033333333333333,3.543333333333333,72.85833333333333,9.30461694609992,437.31083333333345,41.16083333333332,7.128000000000087,22.968256501183333,0.8125000000000003,36.98833333333334,321.3241666666667,21.2442489,0.43538305389957005,7.585000000000001,19.756666666666668,3.5425,-93.81583333333332,37.005,70.0,0.8300000000000001,64.75300000000429,37.31000000000779,0.0,3.564166666666667,433.0,67.10000000000001,51.731666666666655,-93.31916666666665,18.191666666666666,-0.165,3.5349999999999997,13267.111553556,13202.58484507168,67.63000000000001,64.97666666666666,1.0,1.7640000000004228,38.00083333333334,260.7425,34.47900000000042,0.6158333333333333,0.28351216814
2020-12-11 05:40:00,-9.076850382427892e-12,437.2566666666667,1.785,9.646666666666667,314.22083333333336,60.27825650118205,18.631999999999998,0.8033333333333333,3.5075000000000007,73.58333333333333,9.30461694609992,437.22583333333336,41.16416666666667,7.128000000000087,22.968256501183333,0.8108333333333336,37.752500000000005,321.255,20.911007250000008,0.43538305389957005,7.639166666666668,19.675833333333333,3.508333333333334,-93.76083333333334,37.265,70.0,0.8316666666666667,64.75300000000429,37.31000000000779,0.0,3.529166666666667,432.9416666666666,67.375,52.607499999999995,-93.30999999999999,17.96166666666666,-0.41250000000000003,3.4975,13190.571899184,13202.58484507168,67.63000000000001,65.26666666666667,1.0,1.7640000000004228,38.016666666666666,262.41999999999996,34.47900000000042,0.6308333333333332,0.28351216814
2020-12-11 05:41:00,-9.076850382427892e-12,436.46750000000003,1.7958333333333336,9.4625,314.5158333333333,60.27825650118205,18.631999999999998,0.8016666666666667,3.4999999999999996,72.8,9.30461694609992,436.48083333333335,41.244166666666665,7.128000000000087,22.968256501183333,0.8108333333333336,38.02833333333333,320.9483333333333,20.91100725,0.43538305389957005,7.375,19.886666666666667,3.4966666666666666,-93.73250000000002,36.04416666666666,70.0,0.8325,64.75300000000429,37.31000000000779,0.0,3.519166666666667,432.72749999999996,66.40833333333333,53.31333333333333,-93.31416666666665,17.866666666666664,-0.165,3.4883333333333333,13272.053401294286,13202.58484507168,67.63000000000001,64.42583333333333,1.0,1.7640000000004228,38.134166666666665,261.54083333333335,34.47900000000042,0.6083333333333333,0.28351216814
2020-12-11 05:42:00,-9.076850382427892e-12,435.5425000000001,1.7883333333333333,9.386666666666665,314.52583333333337,60.27825650118205,18.631999999999998,0.8016666666666667,3.4849999999999994,73.11666666666666,9.30461694609992,435.5425000000001,41.284166666666664,7.128000000000087,22.968256501183333,0.8100000000000004,38.04833333333333,320.68666666666667,21.30909795,0.43538305389957005,7.404166666666666,20.242500000000003,3.4841666666666664,-93.68416666666667,36.15333333333333,70.0,0.8316666666666667,64.75300000000429,37.31000000000779,0.0,3.5063636363636363,432.08500000000004,66.15833333333333,54.77333333333333,-93.30999999999999,18.130833333333335,0.030000000000000002,3.4774999999999996,13456.409661584,13202.58484507168,67.63000000000001,64.37,1.0,1.7640000000004228,38.2425,260.7133333333333,34.47900000000042,0.6083333333333334,0.28351216814
2020-12-11 05:43:00,-9.076850382427892e-12,434.8533333333333,1.8016666666666665,9.469166666666668,314.69666666666666,60.27825650118205,18.631999999999998,0.7958333333333334,3.4441666666666673,74.43333333333334,9.30461694609992,434.85583333333335,41.23166666666666,7.128000000000087,22.968256501183333,0.8050000000000002,38.401666666666664,320.4341666666666,21.28510755,0.43538305389957005,7.610833333333332,20.694166666666668,3.442500000000001,-93.62166666666667,37.165,70.0,0.8258333333333335,64.75300000000429,37.31000000000779,0.0,3.4625,431.6125,66.80833333333332,56.589999999999996,-93.29083333333331,18.343333333333337,0.027500000000000007,3.4325000000000006,13597.873803689317,13202.58484507168,67.63000000000001,65.07916666666668,1.0,1.7640000000004228,38.27333333333334,261.39250000000004,34.47900000000042,0.625,0.28351216814
2020-12-11 05:44:00,-1.2931655746228898e-11,433.9624999999999,1.8049999999999997,9.344166666666668,315.1283333333334,61.34648345153666,18.652000000000005,0.7949999999999999,3.411666666666667,74.29166666666667,9.100588009929963,433.9624999999999,41.196666666666665,7.4300000000001605,23.31248345153847,0.8041666666666668,38.719166666666666,320.2174999999999,21.171528,0.3344119900692777,7.354166666666664,23.1725,3.4083333333333337,-93.62916666666668,35.916666666666664,70.0,0.8250000000000002,64.20800000000602,38.034000000011126,0.0,3.4308333333333336,431.06999999999994,66.95833333333333,58.22416666666667,-93.28333333333332,18.58583333333333,0.4675,3.405,13510.027097873543,13369.941517190271,69.3,66.14166666666665,1.0,1.7870000000006043,38.33833333333333,261.0516666666667,36.34600000000077,0.61,0.28351216814
2020-12-11 05:45:00,-1.2931655746228898e-11,432.98500000000007,1.8075,9.213333333333333,315.74333333333334,61.34648345153666,18.652000000000005,0.7933333333333333,3.3958333333333335,73.28333333333332,9.100588009929963,432.98500000000007,41.145,7.4300000000001605,23.31248345153847,0.7999999999999999,38.85,319.8958333333333,20.651611050000003,0.3344119900692777,7.1575,23.730833333333333,3.393333333333333,-93.71333333333332,34.95,70.0,0.8200000000000002,64.20800000000602,38.034000000011126,0.0,3.4149999999999996,430.4883333333333,66.78333333333332,58.220833333333324,-93.28666666666665,18.401666666666667,0.44,3.39,13735.682389298308,13369.941517190271,69.3,65.81166666666668,1.0,1.7870000000006043,38.3675,260.4425,36.34600000000077,0.6016666666666667,0.28351216814
2020-12-11 05:46:00,-1.2931655746228898e-11,432.1458333333334,1.780833333333333,9.171666666666669,315.93333333333334,61.34648345153666,18.652000000000005,0.7908333333333335,3.4166666666666665,72.49166666666667,9.100588009929963,432.15333333333336,41.04,7.4300000000001605,23.31248345153847,0.7999999999999999,38.166666666666664,319.5416666666667,20.891515050000002,0.3344119900692777,6.878333333333335,24.91,3.411666666666667,-93.99416666666667,33.62083333333333,70.0,0.8200000000000002,64.20800000000602,38.034000000011126,0.0,3.4341666666666666,429.8966666666666,66.075,58.285,-93.29083333333331,18.890833333333333,1.9524999999999997,3.4066666666666667,13546.91969562904,13369.941517190271,69.3,66.53333333333335,1.0,1.7870000000006043,38.342499999999994,259.31333333333333,36.34600000000077,0.5641666666666666,0.28351216814
2020-12-11 05:47:00,-1.2931655746228898e-11,431.9066666666667,1.7691666666666668,9.095833333333333,316.19,61.34648345153666,18.652000000000005,0.7899999999999999,3.4,72.675,9.100588009929963,431.8833333333334,40.892500000000005,7.4300000000001605,23.31248345153847,0.7958333333333334,38.13583333333333,319.31500000000005,21.556873799999998,0.3344119900692777,6.995833333333334,25.079166666666666,3.396666666666666,-93.95916666666669,34.28333333333333,70.0,0.8150000000000003,64.20800000000602,38.034000000011126,0.0,3.419166666666667,429.64666666666676,66.31666666666668,59.87833333333332,-93.28416666666665,18.605833333333333,0.9900000000000001,3.390833333333333,13794.663502767999,13369.941517190271,69.3,66.085,1.0,1.7870000000006043,38.218333333333334,259.2916666666667,36.34600000000077,0.5850000000000001,0.28351216814
2020-12-11 05:48:00,-1.2931655746228898e-11,431.8483333333333,1.7475000000000003,9.242499999999998,316.49,61.34648345153666,18.652000000000005,0.7883333333333332,3.3425000000000007,74.8,9.100588009929963,431.8441666666667,40.75416666666667,7.4300000000001605,23.31248345153847,0.7924999999999999,38.19583333333333,319.23333333333335,21.261866850000004,0.3344119900692777,7.5475,28.338333333333335,3.3375000000000004,-93.91333333333334,36.88916666666666,70.0,0.8100000000000004,64.20800000000602,38.034000000011126,0.0,3.3591666666666664,429.9124999999999,69.14999999999999,61.87083333333333,-93.27166666666666,17.644166666666667,-0.165,3.3308333333333326,13818.898143094617,13369.941517190271,69.3,69.13166666666665,1.0,1.7870000000006043,38.10583333333334,259.3925,36.34600000000077,0.5975,0.28351216814
2020-12-11 05:49:00,6.523559470394957e-12,431.47166666666664,1.7833333333333334,9.115833333333333,317.15583333333336,65.96145744680854,19.002,0.7850000000000001,3.316666666666667,73.75833333333334,8.67701862553149,431.47166666666664,40.60916666666666,7.001999999999949,27.773457446807733,0.7875,38.94499999999999,319.37916666666666,21.2774856,1.5539813744688704,7.1883333333333335,28.47,3.313333333333333,-93.87166666666666,35.222500000000004,70.0,0.8100000000000004,64.99999999999717,38.18799999999429,0.0,3.3350000000000004,430.80333333333334,68.74166666666666,61.596666666666664,-93.27499999999999,18.456666666666667,0.7425,3.3083333333333336,13916.695096157044,13607.846467092008,69.03000000000002,68.65916666666668,1.0,1.7689999999996904,38.038333333333334,259.83250000000004,34.27399999999976,0.5991666666666666,0.28351216814
2020-12-11 05:50:00,6.523559470394957e-12,430.8775,1.7925000000000002,9.065833333333334,317.5783333333333,65.96145744680854,19.002,0.7841666666666667,3.2883333333333336,73.71666666666665,8.67701862553149,430.85249999999996,40.49916666666667,7.001999999999949,27.773457446807733,0.7866666666666667,39.409166666666664,319.6366666666666,21.289814,1.5539813744688704,7.1375,28.92833333333333,3.285,-93.85249999999998,34.89333333333333,70.0,0.8083333333333336,64.99999999999717,38.18799999999429,0.0,3.3075000000000006,431.62166666666667,68.84166666666665,62.375,-93.28749999999998,18.410833333333333,0.7975,3.2808333333333333,13954.572153252819,13607.846467092008,69.03000000000002,68.73333333333333,1.0,1.7689999999996904,38.09250000000001,259.415,34.27399999999976,0.5850000000000001,0.28351216814
2020-12-11 05:51:00,6.523559470394957e-12,430.3216666666667,1.8008333333333333,8.942499999999999,317.9175,65.96145744680854,19.002,0.7816666666666668,3.258333333333334,73.41666666666667,8.67701862553149,430.31666666666666,40.39333333333334,7.001999999999949,27.773457446807733,0.7858333333333333,39.87916666666666,320.15916666666664,21.361618600000003,1.5539813744688704,7.110833333333335,28.809166666666666,3.2566666666666673,-93.85583333333334,34.8125,70.0,0.8083333333333336,64.99999999999717,38.18799999999429,0.0,3.28,432.2183333333334,68.8,62.321666666666665,-93.315,18.42833333333333,1.0450000000000002,3.249166666666666,13893.448730916627,13607.846467092008,69.03000000000002,68.295,1.0,1.7689999999996904,38.080000000000005,259.30750000000006,34.27399999999976,0.5883333333333334,0.28351216814
2020-12-11 05:52:00,6.523559470394957e-12,430.055,1.7991666666666666,8.906666666666668,318.09166666666664,65.96145744680854,19.002,0.7808333333333334,3.2283333333333335,73.53333333333335,8.67701862553149,430.0249999999999,40.276666666666664,7.001999999999949,27.773457446807733,0.7850000000000001,40.263333333333335,320.7316666666667,21.1725276,1.5539813744688704,7.071666666666666,29.26833333333333,3.228333333333333,-93.87083333333335,34.64083333333334,70.0,0.8083333333333336,64.99999999999717,38.18799999999429,0.0,3.249166666666667,432.7291666666667,68.91666666666667,63.07249999999999,-93.36916666666667,18.045833333333334,0.66,3.220833333333333,14004.51744696591,13607.846467092008,69.03000000000002,68.45583333333333,1.0,1.7689999999996904,38.06166666666667,259.03749999999997,34.27399999999976,0.5783333333333335,0.28351216814
2020-12-11 05:53:00,6.523559470394957e-12,429.85249999999996,1.8025000000000004,8.893333333333333,318.26000000000005,65.96145744680854,19.002,0.7800000000000001,3.230833333333333,72.925,8.67701862553149,429.85249999999996,40.15916666666666,7.001999999999949,27.773457446807733,0.7875,40.353333333333346,321.185,21.1935192,1.5539813744688704,6.865833333333334,29.938333333333336,3.229999999999999,-93.95,33.38666666666667,70.0,0.8100000000000004,64.99999999999717,38.18799999999429,0.0,3.25,433.0083333333334,68.38333333333333,62.04916666666666,-93.41916666666667,18.50583333333333,1.4025,3.2224999999999997,14249.626153639192,13607.846467092008,69.03000000000002,68.66916666666668,1.0,1.7689999999996904,38.02166666666666,258.6291666666667,34.27399999999976,0.5466666666666667,0.28351216814
2020-12-11 05:54:00,-1.0958345342260145e-11,429.7966666666668,1.8100000000000005,8.819166666666666,318.34166666666664,70.18604373522462,18.535999999999994,0.7841666666666667,3.213333333333333,72.95833333333333,8.25386527375945,429.7966666666668,40.03666666666667,7.110000000000106,29.936043735225425,0.7883333333333334,40.80833333333333,321.94583333333327,20.8138378,1.3721347262398855,6.88,28.750833333333333,3.2116666666666664,-93.96166666666669,33.65833333333334,73.52000000000001,0.8100000000000004,65.00000000000378,40.250000000010154,0.0,3.233333333333333,433.3999999999999,68.39999999999999,62.017500000000005,-93.43666666666668,18.675833333333333,1.6499999999999997,3.204166666666667,13944.925008490085,13808.501755297839,68.89000000000001,67.8025,1.0,1.800000000000554,37.95583333333334,258.3433333333333,34.84500000000051,0.5616666666666666,0.28351216814
2020-12-11 05:55:00,-1.0958345342260145e-11,429.855,1.8433333333333337,8.668333333333335,318.45249999999993,70.18604373522462,18.535999999999994,0.7816666666666667,3.2358333333333342,71.63333333333333,8.25386527375945,429.97749999999996,39.95499999999999,7.110000000000106,29.936043735225425,0.79,41.129999999999995,322.50999999999993,21.0330834,1.3721347262398855,6.504166666666667,27.14833333333333,3.2333333333333343,-93.97583333333334,31.78583333333333,73.52000000000001,0.8100000000000004,65.00000000000378,40.250000000010154,0.0,3.261666666666667,433.6000000000001,67.00833333333334,61.23083333333333,-93.44416666666667,18.337500000000002,1.8149999999999997,3.2325000000000013,14082.608878415866,13808.501755297839,68.89000000000001,66.37666666666667,1.0,1.800000000000554,37.88833333333333,258.3733333333334,34.84500000000051,0.5533333333333332,0.28351216814
