time,ExtCondensTurbineOP.lp_steam_machine_opt_array_x,ExtCondensTurbineOP.steam_temperature_in_x,BackPresTurbineOP.electricity_generation,ExtCondensTurbineOP.electricity_generation_x,ExtCondensTurbineOP.steam_temperature_side_x,SteamPipelineOP.lp_steam_pred_avg,SteamPipelineOP.electricity_power_pred_avg,ExtCondensTurbineOP.steam_pressure_side_x,BackPresTurbineOP.steam_pressure_in,CFBoilerOP.outlet_steam_flow_x,ExtCondensTurbineOP.electricity_machine_opt_array_x,ExtCondensTurbineOP.steam_temperature_in_y,ExtCondensTurbineOP.steam_temperature_out_x,ExtCondensTurbineOP.electricity_machine_opt_array_y,ExtCondensTurbineOP.lp_steam_machine_opt_array_y,SteamPipelineOP.lp_steam_pressure,BackPresTurbineOP.steam_flow_in,BackPresTurbineOP.steam_temperature_out,SteamPipelineOP.coal_consumption_hour,SteamPipelineOP.electricity_power_ext_opt,ExtCondensTurbineOP.electricity_generation_y,ExtCondensTurbineOP.steam_flow_side_x,ExtCondensTurbineOP.steam_pressure_in_x,ExtCondensTurbineOP.steam_pressure_out_x,ExtCondensTurbineOP.steam_flow_in_x,CFBoilerOP.hp_steam_boiler_opt_array_x,BackPresTurbineOP.steam_pressure_out,ExtCondensTurbineOP.hp_steam_machine_opt_array_x,BackPresTurbineOP.hp_steam_machine_opt_array,ExtCondensTurbineOP.steam_flow_side_y,SteamPipelineOP.hp_steam_pressure,BackPresTurbineOP.steam_temperature_in,CFBoilerOP.outlet_steam_flow_y,SteamPipelineOP.lp_steam_actual,ExtCondensTurbineOP.steam_pressure_out_y,SteamPipelineOP.electricity_power_actual,SteamPipelineOP.electricity_power_ext,ExtCondensTurbineOP.steam_pressure_in_y,SteamPipelineOP.total_cost_actual,SteamPipelineOP.total_cost_optim_array,CFBoilerOP.hp_steam_boiler_opt_array_y,ExtCondensTurbineOP.steam_flow_in_y,SteamPipelineOP.optim_status,BackPresTurbineOP.electricity_machine_opt_array,ExtCondensTurbineOP.steam_temperature_out_y,ExtCondensTurbineOP.steam_temperature_side_y,ExtCondensTurbineOP.hp_steam_machine_opt_array_y,ExtCondensTurbineOP.steam_pressure_side_y,SteamPipelineOP.electricity_price_ext
2020-12-11 05:56:00,-1.0958345342260145e-11,430.77,1.8183333333333334,8.766666666666667,318.755,70.18604373522462,18.535999999999994,0.7858333333333333,3.239166666666667,73.26666666666667,8.25386527375945,430.7883333333334,39.86083333333334,7.110000000000106,29.936043735225425,0.7908333333333332,40.67916666666667,322.9691666666667,21.211512000000006,1.3721347262398855,6.950833333333333,27.48166666666667,3.2375000000000003,-94.03749999999998,33.9575,73.52000000000001,0.8133333333333336,65.00000000000378,40.250000000010154,0.0,3.2600000000000002,434.03583333333336,67.51666666666667,60.765833333333326,-93.48166666666667,18.613333333333333,1.8699999999999999,3.233333333333333,14151.680196299434,13808.501755297839,68.89000000000001,66.84083333333332,1.0,1.800000000000554,37.79416666666666,258.54833333333335,34.84500000000051,0.5624999999999999,0.28351216814
2020-12-11 05:57:00,-1.0958345342260145e-11,431.71250000000003,1.8308333333333333,8.864166666666668,319.03416666666664,70.18604373522462,18.535999999999994,0.7858333333333333,3.2449999999999997,74.05,8.25386527375945,431.71250000000003,39.75416666666666,7.110000000000106,29.936043735225425,0.79,40.8325,323.36583333333334,21.0539084,1.3721347262398855,7.055,27.390833333333333,3.2424999999999997,-93.97833333333335,34.48583333333333,73.52000000000001,0.8141666666666669,65.00000000000378,40.250000000010154,0.0,3.265,434.5316666666666,67.66666666666667,61.70999999999999,-93.46916666666668,18.77416666666667,1.5125000000000002,3.2374999999999994,14034.727248413425,13808.501755297839,68.89000000000001,67.02833333333334,1.0,1.800000000000554,37.73,258.945,34.84500000000051,0.5725000000000001,0.28351216814
2020-12-11 05:58:00,-1.0958345342260145e-11,432.4208333333333,1.8600000000000003,8.833333333333332,319.375,70.18604373522462,18.535999999999994,0.7825000000000001,3.273333333333333,73.34166666666665,8.25386527375945,432.4083333333333,39.708333333333336,7.110000000000106,29.936043735225425,0.79,40.92916666666666,323.67,21.079065000000003,1.3721347262398855,6.763333333333333,27.455833333333334,3.2724999999999995,-93.95833333333336,33.04416666666666,73.52000000000001,0.8108333333333336,65.00000000000378,40.250000000010154,0.0,3.293333333333333,434.99583333333334,66.8,62.331666666666656,-93.45916666666669,18.89166666666667,1.9525000000000003,3.265833333333333,13981.419564285874,13808.501755297839,68.89000000000001,66.695,1.0,1.800000000000554,37.6775,258.9433333333334,34.84500000000051,0.5625000000000001,0.28351216814
2020-12-11 05:59:00,-9.372280729280646e-12,432.94499999999994,1.8299999999999998,8.934166666666668,319.58,72.60780141843975,19.302,0.7833333333333333,3.3000000000000003,74.00000000000001,8.150247519149424,432.9433333333333,39.71666666666667,6.9900000000001,31.602634751774456,0.7883333333333334,39.86416666666666,323.7525,21.222674199999997,2.3297524808500416,6.9191666666666665,29.329166666666666,3.295,-94.07666666666667,33.62166666666666,73.94,0.8100000000000004,65.00000000000351,40.832000000007994,0.0,3.3166666666666664,435.4883333333334,67.39999999999999,62.93166666666667,-93.45750000000002,18.646666666666665,1.4574999999999998,3.2908333333333335,14098.987856771659,14068.79079086849,67.70000000000002,68.32416666666666,1.0,1.8320000000004353,37.65083333333333,258.205,34.146000000000484,0.5508333333333333,0.28351216814
2020-12-11 06:00:00,-9.372280729280646e-12,433.4691666666667,1.8358333333333334,8.894166666666665,319.7058333333333,72.60780141843975,19.302,0.7825000000000001,3.3074999999999997,74.31666666666666,8.150247519149424,433.4691666666667,39.699999999999996,6.9900000000001,31.602634751774456,0.7866666666666667,39.80583333333333,323.9191666666666,20.960445800000002,2.3297524808500416,6.930833333333333,29.305833333333336,3.305,-94.02166666666666,33.77333333333333,73.94,0.8100000000000004,65.00000000000351,40.832000000007994,0.0,3.3275000000000006,435.8716666666666,67.08333333333333,63.17083333333333,-93.43916666666668,18.8475,1.76,3.3008333333333333,13868.464788751226,14068.79079086849,67.70000000000002,68.22249999999998,1.0,1.8320000000004353,37.57416666666666,258.97083333333336,34.146000000000484,0.5708333333333334,0.28351216814
2020-12-11 06:01:00,-9.372280729280646e-12,433.9841666666666,1.8275000000000003,8.906666666666668,319.87333333333333,72.60780141843975,19.302,0.7808333333333334,3.3366666666666673,74.05,8.150247519149424,433.97999999999996,39.66833333333333,6.9900000000001,31.602634751774456,0.7841666666666667,39.24166666666667,323.9708333333333,21.1821904,2.3297524808500416,6.833333333333333,30.051666666666673,3.334166666666667,-94.01666666666665,33.27333333333333,73.94,0.8075000000000001,65.00000000000351,40.832000000007994,0.0,3.3550000000000004,436.3816666666667,66.51666666666667,63.16750000000001,-93.47916666666667,18.260833333333334,1.2925000000000002,3.3300000000000005,13863.243174410149,14068.79079086849,67.70000000000002,68.41666666666667,1.0,1.8320000000004353,37.5625,258.6358333333333,34.146000000000484,0.5508333333333334,0.28351216814
2020-12-11 06:02:00,-9.372280729280646e-12,434.2341666666666,1.8150000000000002,8.891666666666666,319.9241666666667,72.60780141843975,19.302,0.7808333333333334,3.3425,74.45833333333333,8.150247519149424,434.22,39.63,6.9900000000001,31.602634751774456,0.7833333333333333,38.92583333333334,324.01000000000005,20.9577802,2.3297524808500416,6.949999999999999,30.755000000000006,3.339166666666666,-93.98333333333335,33.9,73.94,0.8033333333333336,65.00000000000351,40.832000000007994,0.0,3.3641666666666663,436.7533333333335,66.90833333333335,63.8475,-93.55249999999997,18.297499999999996,1.2925000000000002,3.3358333333333334,13903.728394488991,14068.79079086849,67.70000000000002,68.90499999999999,1.0,1.8320000000004353,37.54333333333333,258.7,34.146000000000484,0.5558333333333335,0.28351216814
2020-12-11 06:03:00,-9.372280729280646e-12,434.0958333333333,1.8066666666666669,8.859166666666665,320.0108333333333,72.60780141843975,19.302,0.7800000000000001,3.3674999999999997,73.77499999999999,8.150247519149424,434.1041666666667,39.56333333333334,6.9900000000001,31.602634751774456,0.7808333333333334,38.43666666666667,324.0833333333334,21.386442,2.3297524808500416,6.726666666666667,30.779166666666665,3.3633333333333333,-94.03499999999997,32.6925,73.94,0.7999999999999999,65.00000000000351,40.832000000007994,0.0,3.3849999999999993,436.9783333333333,65.85000000000001,62.92250000000001,-93.56416666666667,18.48333333333333,1.8425,3.358333333333334,14175.709649777664,14068.79079086849,67.70000000000002,68.7725,1.0,1.8320000000004353,37.51166666666668,258.0116666666667,34.146000000000484,0.5433333333333333,0.28351216814
2020-12-11 06:04:00,-1.985744901844555e-12,433.94749999999993,1.7741666666666667,9.047500000000001,319.91833333333335,73.55552955082743,18.895999999999997,0.785,3.341666666666667,75.525,7.917073082269594,433.94749999999993,39.49333333333333,6.938000000000031,34.34019621749428,0.7863636363636364,38.19416666666667,324.1141666666667,21.291313400000003,2.224926917730271,7.215,31.692500000000006,3.3366666666666664,-94.07416666666664,35.108333333333334,74.39,0.8050000000000003,65.00000000000061,38.9400000000018,0.0,3.358181818181818,437.12000000000006,67.675,63.155833333333334,-93.58916666666669,18.54583333333333,1.1700000000000002,3.3316666666666666,14041.106681379017,13821.823231839004,66.86,70.22333333333333,1.0,1.8160000000000998,37.472500000000004,257.8666666666666,33.770000000000145,0.5658333333333334,0.28351216814
2020-12-11 06:05:00,-1.985744901844555e-12,433.8475,1.8000000000000005,9.053333333333333,319.8683333333333,73.55552955082743,18.895999999999997,0.7850000000000001,3.3266666666666667,75.24166666666667,7.917073082269594,433.8475,39.440000000000005,6.938000000000031,34.34019621749428,0.7850000000000001,38.8,324.32916666666665,21.2811508,2.224926917730271,7.150833333333334,30.605833333333326,3.3208333333333333,-94.02,34.8375,74.39,0.8050000000000002,65.00000000000061,38.9400000000018,0.0,3.3425,437.21999999999997,67.50833333333334,62.54916666666667,-93.58833333333335,18.515,1.2650000000000001,3.315,13912.344001461266,13821.823231839004,66.86,69.60333333333332,1.0,1.8160000000000998,37.48166666666667,259.3025,33.770000000000145,0.5833333333333334,0.28351216814
2020-12-11 06:06:00,-1.985744901844555e-12,433.48833333333323,1.805,8.975833333333336,319.8808333333333,73.55552955082743,18.895999999999997,0.7841666666666667,3.3033333333333332,74.99166666666666,7.917073082269594,433.49916666666667,39.4575,6.938000000000031,34.34019621749428,0.7875,39.235,324.53083333333336,21.403768399999997,2.224926917730271,7.158333333333332,29.419999999999998,3.3008333333333337,-93.96666666666668,34.8775,74.39,0.8100000000000004,65.00000000000061,38.9400000000018,0.0,3.3233333333333337,437.21166666666676,67.25833333333334,61.584166666666654,-93.58166666666666,18.464999999999993,1.0725,3.294166666666667,14120.636310494134,13821.823231839004,66.86,68.63583333333332,1.0,1.8160000000000998,37.550000000000004,259.0183333333333,33.770000000000145,0.5883333333333334,0.28351216814
2020-12-11 06:07:00,-1.985744901844555e-12,433.0974999999999,1.7941666666666665,8.998333333333335,319.94916666666666,73.55552955082743,18.895999999999997,0.7858333333333333,3.2816666666666663,75.13333333333333,7.917073082269594,433.0974999999999,39.509166666666665,6.938000000000031,34.34019621749428,0.79,39.435,324.67083333333335,21.1843562,2.224926917730271,7.258333333333333,28.889166666666668,3.278333333333333,-93.91666666666667,35.26166666666666,74.39,0.8100000000000004,65.00000000000061,38.9400000000018,0.0,3.3016666666666663,436.96166666666664,67.55,61.255833333333335,-93.58416666666666,18.57833333333333,1.1275000000000002,3.272500000000001,14022.966814525234,13821.823231839004,66.86,68.49166666666667,1.0,1.8160000000000998,37.651666666666664,258.5516666666667,33.770000000000145,0.5825000000000001,0.28351216814
2020-12-11 06:08:00,-1.985744901844555e-12,432.95166666666665,1.8116666666666668,8.943333333333333,320.0491666666666,73.55552955082743,18.895999999999997,0.7858333333333333,3.2750000000000004,74.61666666666667,7.917073082269594,432.95166666666665,39.56916666666667,6.938000000000031,34.34019621749428,0.79,39.84166666666667,324.9341666666666,21.1235472,2.224926917730271,7.070833333333333,27.954166666666666,3.271666666666667,-93.89083333333333,34.361666666666665,74.39,0.8100000000000004,65.00000000000061,38.9400000000018,0.0,3.294166666666667,436.5625,66.79166666666667,60.7225,-93.58333333333333,18.58666666666667,1.1825,3.2675,13950.514186627675,13821.823231839004,66.86,67.67916666666667,1.0,1.8160000000000998,37.6975,258.65,33.770000000000145,0.5775000000000001,0.28351216814
2020-12-11 06:09:00,-2.014166611274959e-12,432.9216666666667,1.8075000000000003,8.941666666666666,320.2383333333333,73.14606264775414,19.053,0.7866666666666667,3.2525,74.59166666666665,8.020695062411427,432.91749999999996,39.60916666666667,7.249000000000007,33.32572931442116,0.7925000000000001,40.18,325.13166666666666,20.791680000000003,1.9903049375884752,7.099166666666668,27.44416666666667,3.250833333333333,-93.90749999999998,34.51166666666666,75.19,0.8141666666666669,65.00000000000063,39.359000000001664,0.0,3.2741666666666664,436.18,66.875,59.8425,-93.5775,18.620833333333334,1.32,3.2450000000000006,13805.81521562544,13931.460030851682,67.66,67.47833333333334,1.0,1.793000000000093,37.73916666666666,258.34583333333336,35.19000000000003,0.5750000000000001,0.28351216814
2020-12-11 06:10:00,-2.014166611274959e-12,433.0516666666667,1.8233333333333335,8.799999999999999,320.45,73.14606264775414,19.053,0.7866666666666667,3.265,72.825,8.020695062411427,433.0516666666667,39.651666666666664,7.249000000000007,33.32572931442116,0.7925000000000001,40.52333333333333,325.4558333333333,20.277219199999998,1.9903049375884752,6.722499999999999,25.2825,3.2649999999999992,-93.93749999999999,32.73666666666667,75.19,0.8175000000000002,65.00000000000063,39.359000000001664,0.0,3.285833333333333,435.8049999999999,65.25833333333334,58.71083333333333,-93.57249999999999,18.77333333333333,1.8699999999999999,3.2575000000000003,13677.050904144058,13931.460030851682,67.66,65.28916666666666,1.0,1.793000000000093,37.74916666666666,258.2908333333333,35.19000000000003,0.5658333333333333,0.28351216814
2020-12-11 06:11:00,-2.014166611274959e-12,433.2033333333333,1.8066666666666669,8.757499999999999,320.4166666666667,73.14606264775414,19.053,0.79,3.3158333333333325,71.16666666666667,8.020695062411427,433.2183333333333,39.68833333333333,7.249000000000007,33.32572931442116,0.7941666666666668,39.535833333333336,325.54,20.254395000000002,1.9903049375884752,6.396666666666667,24.751666666666665,3.315,-94.21833333333335,31.045833333333334,75.19,0.8200000000000002,65.00000000000063,39.359000000001664,0.0,3.3366666666666664,435.6133333333333,63.89166666666667,57.617499999999986,-93.57166666666666,18.906666666666666,2.3924999999999996,3.3124999999999996,13651.827310579834,13931.460030851682,67.66,64.64833333333333,1.0,1.793000000000093,37.718333333333334,257.2275,35.19000000000003,0.525,0.28351216814
2020-12-11 06:12:00,-2.014166611274959e-12,433.84999999999997,1.7766666666666666,8.788333333333332,320.04333333333335,73.14606264775414,19.053,0.79,3.359166666666667,71.18333333333334,8.020695062411427,433.84999999999997,39.69833333333333,7.249000000000007,33.32572931442116,0.7941666666666668,38.49166666666667,325.45,20.620915,1.9903049375884752,6.476666666666667,25.743333333333336,3.355,-94.26583333333333,31.360833333333332,75.19,0.8108333333333336,65.00000000000063,39.359000000001664,0.0,3.3766666666666665,435.6883333333333,63.93333333333334,58.06666666666666,-93.565,18.915,2.53,3.3524999999999996,13688.332770396766,13931.460030851682,67.66,65.28750000000001,1.0,1.793000000000093,37.607499999999995,256.565,35.19000000000003,0.5066666666666667,0.28351216814
2020-12-11 06:13:00,-2.014166611274959e-12,434.77083333333326,1.7524999999999997,8.950000000000001,319.7875000000001,73.14606264775414,19.053,0.7916666666666666,3.3566666666666674,73.24999999999999,8.020695062411427,434.77083333333326,39.666666666666664,7.249000000000007,33.32572931442116,0.7999999999999999,38.09416666666667,325.32916666666665,20.9286252,1.9903049375884752,7.0183333333333335,27.08833333333334,3.3541666666666674,-94.18583333333333,34.185833333333335,75.19,0.8158333333333335,65.00000000000063,39.359000000001664,0.0,3.374166666666666,436.21083333333337,65.84166666666665,57.984166666666674,-93.55833333333332,18.72916666666666,1.375,3.3475,13536.0147794564,13931.460030851682,67.66,66.94333333333334,1.0,1.793000000000093,37.449999999999996,256.80416666666673,35.19000000000003,0.5475,0.28351216814
2020-12-11 06:14:00,-5.644373857194296e-13,435.06999999999994,1.7825,9.023333333333335,320.0391666666667,69.39570449172575,19.4575,0.7933333333333333,3.3466666666666662,73.24166666666666,8.330440177305015,435.06999999999994,39.644166666666656,6.463999999999978,30.436704491725802,0.7999999999999999,38.80083333333334,325.4433333333333,20.5707684,2.8840598226949785,7.1641666666666675,25.064166666666665,3.345833333333333,-94.11,34.887499999999996,70.0,0.8200000000000002,65.00000000000031,38.55000000000052,0.0,3.3675,436.7616666666666,66.23333333333333,57.50916666666666,-93.5458333333333,18.331666666666667,0.715,3.339166666666666,13659.615411654779,13734.453058385787,65.08000000000001,65.92999999999999,1.0,1.7790000000000283,37.348333333333336,259.2341666666667,31.296999999999887,0.5858333333333334,0.28351216814
2020-12-11 06:15:00,-5.644373857194296e-13,434.7383333333334,1.8091666666666668,8.991666666666667,320.0991666666667,69.39570449172575,19.4575,0.7916666666666666,3.3841666666666668,71.89166666666667,8.330440177305015,434.7283333333334,39.69916666666666,6.463999999999978,30.436704491725802,0.7999999999999999,38.928333333333335,325.51416666666665,20.288548,2.8840598226949785,6.835000000000001,23.742500000000003,3.383333333333333,-94.07749999999999,33.16583333333333,70.0,0.8200000000000002,65.00000000000031,38.55000000000052,0.0,3.4066666666666663,436.895,65.06666666666666,56.089166666666664,-93.53416666666665,18.884166666666665,1.8150000000000002,3.3774999999999995,13566.818819417185,13734.453058385787,65.08000000000001,64.93833333333335,1.0,1.7790000000000283,37.41333333333333,258.95916666666665,31.296999999999887,0.5633333333333334,0.28351216814
2020-12-11 06:16:00,-5.644373857194296e-13,434.26499999999993,1.786666666666667,9.014166666666666,319.4533333333333,69.39570449172575,19.4575,0.7916666666666666,3.44,71.55833333333332,8.330440177305015,434.26499999999993,39.824999999999996,6.463999999999978,30.436704491725802,0.7999999999999999,38.02750000000001,325.47583333333336,20.723374,2.8840598226949785,6.689166666666666,23.81916666666667,3.4358333333333335,-94.08749999999999,32.339166666666664,70.0,0.8200000000000002,65.00000000000031,38.55000000000052,0.0,3.4591666666666665,436.8783333333333,63.93333333333334,55.695833333333326,-93.52666666666666,18.900833333333335,2.035,3.4325000000000006,13442.711640971502,13734.453058385787,65.08000000000001,64.78833333333334,1.0,1.7790000000000283,37.50666666666667,257.6233333333334,31.296999999999887,0.5283333333333333,0.28351216814
2020-12-11 06:17:00,-5.644373857194296e-13,434.5800000000001,1.7658333333333331,9.121666666666668,318.6308333333333,69.39570449172575,19.4575,0.7991666666666667,3.4458333333333333,73.30833333333334,8.330440177305015,434.5658333333334,39.90833333333333,6.463999999999978,30.436704491725802,0.8033333333333333,37.68916666666667,325.3225,20.795012000000003,2.8840598226949785,7.129166666666666,24.49,3.443333333333334,-94.04083333333331,34.67,70.0,0.8200000000000002,65.00000000000031,38.55000000000052,0.0,3.464166666666667,437.07833333333343,65.20833333333333,56.405833333333334,-93.52166666666666,18.465833333333336,0.77,3.436666666666667,13397.459953010135,13734.453058385787,65.08000000000001,65.88666666666666,1.0,1.7790000000000283,37.47416666666667,257.49333333333334,31.296999999999887,0.56,0.28351216814
2020-12-11 06:18:00,-5.644373857194296e-13,434.8366666666666,1.7908333333333335,9.185833333333337,318.26500000000004,69.39570449172575,19.4575,0.7983333333333333,3.464166666666667,72.96666666666667,8.330440177305015,434.84333333333325,39.955,6.463999999999978,30.436704491725802,0.8033333333333336,37.970000000000006,325.34166666666664,20.929958000000003,2.8840598226949785,7.052499999999999,23.114166666666666,3.4641666666666673,-93.99083333333334,34.170833333333334,70.0,0.8233333333333336,65.00000000000031,38.55000000000052,0.0,3.484166666666668,437.4741666666667,64.71666666666667,55.902499999999996,-93.51333333333334,18.752499999999998,0.935,3.459166666666667,13462.431665447868,13734.453058385787,65.08000000000001,65.05499999999999,1.0,1.7790000000000283,37.46916666666666,258.7583333333333,31.296999999999887,0.5858333333333334,0.28351216814
2020-12-11 06:19:00,-2.808864252301646e-12,434.83,1.7325000000000002,9.115,317.4125,66.33173877068559,18.774000000000004,0.7925000000000001,3.4774999999999996,73.81666666666666,8.625851056737762,434.83,40.03000000000001,7.076666666666741,28.552738770685988,0.7999999999999999,36.93333333333333,325.32166666666666,21.19985,1.306482276595371,7.905,22.5275,3.4741666666666666,-93.96416666666669,38.30166666666667,70.0,0.8200000000000002,65.0000000000012,37.6890000000024,0.0,3.4949999999999997,437.8516666666667,66.10833333333333,54.032500000000006,-93.50833333333333,18.69583333333333,0.3575,3.465,13500.064248629335,13506.737787370417,68.17999999999999,64.2,1.0,1.7650000000001305,37.53916666666667,259.2091666666667,34.450000000000365,0.6258333333333334,0.28351216814
2020-12-11 06:20:00,-2.808864252301646e-12,434.6575,1.6975,9.084166666666667,316.6716666666667,66.33173877068559,18.774000000000004,0.7941666666666668,3.457500000000001,74.15,8.625851056737762,434.6508333333333,40.115,7.076666666666741,28.552738770685988,0.7999999999999999,36.598333333333336,325.6275,21.679658,1.306482276595371,8.2025,22.955000000000002,3.4550000000000005,-93.88999999999999,39.62333333333333,70.0,0.8200000000000002,65.0000000000012,37.6890000000024,0.0,3.4774999999999996,438.0350000000001,67.09166666666667,53.5375,-93.51,18.325833333333335,0.0,3.445,13651.071385952,13506.737787370417,68.17999999999999,64.4975,1.0,1.7650000000001305,37.66583333333333,261.45166666666665,34.450000000000365,0.6641666666666668,0.28351216814
2020-12-11 06:21:00,-2.808864252301646e-12,434.3625,1.6991666666666665,9.069166666666666,316.3241666666667,66.33173877068559,18.774000000000004,0.7991666666666667,3.410833333333333,75.60000000000001,8.625851056737762,434.365,40.140833333333326,7.076666666666741,28.552738770685988,0.806666666666667,37.00083333333333,326.0075000000001,22.10782,1.306482276595371,8.764999999999999,23.235,3.409166666666667,-93.835,42.28416666666667,70.0,0.8200000000000002,65.0000000000012,37.6890000000024,0.0,3.4316666666666666,438.10166666666663,68.63333333333334,53.82666666666666,-93.51249999999999,18.26,-0.3025,3.3974999999999995,13734.930810010668,13506.737787370417,68.17999999999999,64.86749999999999,1.0,1.7650000000001305,38.04083333333334,262.48083333333335,34.450000000000365,0.7066666666666667,0.397
2020-12-11 06:22:00,-2.808864252301646e-12,434.02000000000015,1.7350000000000003,9.158333333333333,316.62,66.33173877068559,18.774000000000004,0.7983333333333333,3.3441666666666663,76.77499999999999,8.625851056737762,434.01416666666665,40.1775,7.076666666666741,28.552738770685988,0.8100000000000004,38.196666666666665,326.28333333333336,21.243166,1.306482276595371,9.120833333333332,21.360833333333336,3.3425,-93.78249999999998,43.6975,70.0,0.8291666666666667,65.0000000000012,37.6890000000024,0.0,3.3649999999999998,437.8433333333334,69.375,53.492499999999986,-93.49583333333334,18.444166666666664,-0.935,3.329166666666666,13543.345707754668,13506.737787370417,68.17999999999999,64.35083333333334,1.0,1.7650000000001305,38.57083333333333,264.16083333333336,34.450000000000365,0.7408333333333333,0.28351216814
2020-12-11 06:23:00,-2.808864252301646e-12,433.39583333333326,1.76,9.044166666666667,316.84583333333336,66.33173877068559,18.774000000000004,0.7958333333333334,3.3533333333333335,74.09166666666665,8.625851056737762,433.39583333333326,40.259166666666665,7.076666666666741,28.552738770685988,0.8083333333333336,38.5625,326.4166666666667,21.373113999999998,1.306482276595371,8.32,19.330833333333334,3.3533333333333335,-93.77499999999999,40.1725,70.0,0.8275000000000001,65.0000000000012,37.6890000000024,0.0,3.374166666666667,437.285,67.10833333333333,52.321666666666665,-93.48333333333333,18.59166666666667,0.05500000000000003,3.340833333333333,13582.291116234668,13506.737787370417,68.17999999999999,62.55416666666665,1.0,1.7650000000001305,39.17249999999999,262.6983333333333,34.450000000000365,0.6841666666666666,0.28351216814
2020-12-11 06:24:00,1.9886758906295654e-11,433.05416666666673,1.7241666666666668,8.990833333333333,316.56749999999994,63.12826595744679,19.207,0.7958333333333334,3.3266666666666667,74.72500000000001,8.90509214042525,433.0458333333334,40.383333333333326,8.352331777779511,24.982932624108802,0.8058333333333335,38.240833333333335,326.3725,21.2809842,0.2225760817960618,8.598333333333331,20.437499999999996,3.3266666666666667,-93.72416666666669,41.30083333333334,77.13,0.8233333333333336,64.77299999999607,38.10099999998478,0.0,3.3458333333333337,436.67083333333335,67.875,52.66166666666666,-93.46583333333335,18.448333333333334,-0.24750000000000003,3.313333333333333,13521.678304848001,13774.043710008002,69.75,63.2075,1.0,1.7269999999991739,39.537499999999994,260.66,40.000000000008356,0.6933333333333335,0.28351216814
2020-12-11 06:25:00,1.9886758906295654e-11,433.2491666666667,1.7308333333333332,8.9275,316.62583333333333,63.12826595744679,19.207,0.7916666666666666,3.303333333333333,74.49166666666667,8.90509214042525,433.2566666666667,40.431666666666665,8.352331777779511,24.982932624108802,0.8025000000000001,38.54583333333333,326.37916666666666,21.5928594,0.2225760817960618,8.489166666666666,20.499166666666667,3.304166666666666,-93.67,40.837500000000006,77.13,0.8200000000000002,64.77299999999607,38.10099999998478,0.0,3.324166666666667,436.1958333333332,67.60000000000001,53.2475,-93.4441666666667,18.32833333333333,-0.165,3.2908333333333335,13807.626079930667,13774.043710008002,69.75,62.833333333333336,1.0,1.7269999999991739,39.660000000000004,261.035,40.000000000008356,0.6841666666666667,0.28351216814
2020-12-11 06:26:00,1.9886758906295654e-11,433.49166666666673,1.7366666666666664,8.948333333333334,317.05916666666667,63.12826595744679,19.207,0.7933333333333333,3.250833333333333,75.64166666666667,8.90509214042525,433.48083333333335,40.443333333333335,8.352331777779511,24.982932624108802,0.8016666666666667,39.20583333333333,326.44000000000005,21.649836599999997,0.2225760817960618,8.737500000000002,21.748333333333335,3.250833333333333,-93.60833333333333,41.910000000000004,77.13,0.8200000000000002,64.77299999999607,38.10099999998478,0.0,3.2699999999999996,435.9216666666668,68.725,54.625,-93.42833333333334,18.63,-0.1925,3.2366666666666664,13829.867596394668,13774.043710008002,69.75,63.815,1.0,1.7269999999991739,39.79250000000001,261.80499999999995,40.000000000008356,0.7008333333333333,0.28351216814
2020-12-11 06:27:00,1.9886758906295654e-11,433.3316666666667,1.7524999999999997,8.8725,317.83250000000004,63.12826595744679,19.207,0.7916666666666666,3.2116666666666664,75.54166666666667,8.90509214042525,433.33833333333337,40.43416666666667,8.352331777779511,24.982932624108802,0.7999999999999999,40.03833333333334,326.60583333333324,21.141540000000003,0.2225760817960618,8.590833333333334,21.599166666666672,3.214166666666667,-93.57333333333332,41.17166666666667,77.13,0.8200000000000002,64.77299999999607,38.10099999998478,0.0,3.238181818181818,435.58,68.47500000000001,55.839999999999996,-93.42416666666666,18.309166666666666,-0.09,3.1999999999999997,13637.965603545066,13774.043710008002,69.75,63.39333333333334,1.0,1.7269999999991739,39.8975,262.1416666666667,40.000000000008356,0.6975000000000001,0.28351216814
2020-12-11 06:28:00,1.9886758906295654e-11,432.9883333333334,1.763333333333333,8.791666666666666,318.475,63.12826595744679,19.207,0.7891666666666666,3.2283333333333335,74.125,8.90509214042525,432.9883333333334,40.41833333333333,8.352331777779511,24.982932624108802,0.7966666666666667,39.9375,326.6941666666666,21.8972376,0.2225760817960618,7.956666666666667,21.99666666666667,3.23,-93.55916666666666,38.43833333333333,77.13,0.8200000000000002,64.77299999999607,38.10099999998478,0.0,3.2499999999999996,435.1933333333332,66.97500000000001,55.728333333333325,-93.41833333333334,18.34,0.385,3.2183333333333333,13940.602726992,13774.043710008002,69.75,63.26500000000001,1.0,1.7269999999991739,40.0,261.41833333333335,40.000000000008356,0.6533333333333333,0.28351216814
2020-12-11 06:29:00,8.345990565317152e-12,432.47166666666664,1.719166666666667,8.863333333333333,318.88916666666665,63.54803782505911,19.081,0.79,3.1666666666666665,76.63333333333334,8.743324821748777,432.47166666666664,40.37916666666667,8.344560200000055,23.527037825058343,0.7983333333333333,39.99583333333334,326.66416666666663,21.6843228,0.2441149782515824,8.648333333333332,23.88416666666667,3.1649999999999996,-93.49000000000001,41.408333333333324,75.72999999999999,0.8200000000000002,63.60111111110709,40.02099999999242,0.0,3.188333333333333,434.815,68.91666666666667,56.333333333333336,-93.40499999999999,18.244166666666665,-0.275,3.153333333333333,13970.419408239402,13826.550986529135,68.66000000000001,64.93666666666667,1.0,1.748999999999588,39.96083333333333,261.8216666666667,40.00000000000026,0.6974999999999999,0.28351216814
2020-12-11 06:30:00,8.345990565317152e-12,432.01416666666665,1.7491666666666665,8.756666666666666,319.60583333333335,63.54803782505911,19.081,0.7883333333333334,3.1374999999999997,76.425,8.743324821748777,432.01416666666665,40.32333333333334,8.344560200000055,23.527037825058343,0.7966666666666667,41.035000000000004,326.8841666666666,21.268989000000005,0.2441149782515824,8.565833333333334,22.96166666666667,3.136666666666667,-93.44416666666667,41.104166666666664,75.72999999999999,0.8200000000000002,63.60111111110709,40.02099999999242,0.0,3.1591666666666662,434.50666666666666,68.66666666666667,57.47,-93.3925,18.297500000000003,-4.625929269271485e-18,3.1233333333333335,13620.650178064001,13826.550986529135,68.66000000000001,63.74,1.0,1.748999999999588,39.895833333333336,262.8533333333333,40.00000000000026,0.6900000000000001,0.28351216814
2020-12-11 06:31:00,8.345990565317152e-12,431.3825,1.7791666666666668,8.6225,319.91916666666674,63.54803782505911,19.081,0.7800000000000001,3.1299999999999994,74.92500000000001,8.743324821748777,431.3825,40.300000000000004,8.344560200000055,23.527037825058343,0.79,41.75666666666666,327.1533333333333,21.006594000000003,0.2441149782515824,7.985000000000002,21.395000000000007,3.1391666666666667,-93.42833333333336,38.646666666666654,75.72999999999999,0.8200000000000002,63.60111111110709,40.02099999999242,0.0,3.1591666666666662,434.2816666666667,66.91666666666667,59.008333333333326,-93.39916666666666,18.31916666666667,-0.08250000000000002,3.119166666666667,14027.382559216665,13826.550986529135,68.66000000000001,62.242500000000014,1.0,1.748999999999588,39.928333333333335,262.62750000000005,40.00000000000026,0.6900000000000003,0.28351216814
2020-12-11 06:32:00,8.345990565317152e-12,430.035,1.8149999999999997,8.661666666666667,320.4833333333334,63.54803782505911,19.081,0.7841666666666667,3.120833333333333,74.425,8.743324821748777,430.02,40.2375,8.344560200000055,23.527037825058343,0.7908333333333335,42.63583333333334,327.31166666666667,21.2944788,0.2441149782515824,7.25,23.412499999999998,3.1216666666666666,-93.6475,35.26833333333334,75.72999999999999,0.8200000000000002,63.60111111110709,40.02099999999242,0.0,3.143333333333333,433.5158333333333,66.51666666666667,60.491666666666674,-93.38999999999999,18.480833333333333,1.6224999999999998,3.1108333333333333,14160.473436481267,13826.550986529135,68.66000000000001,63.88416666666668,1.0,1.748999999999588,39.973333333333336,260.9525,40.00000000000026,0.6433333333333333,0.28351216814
2020-12-11 06:33:00,8.345990565317152e-12,429.2066666666667,1.8116666666666668,8.709999999999999,320.6216666666666,63.54803782505911,19.081,0.7875,3.0958333333333337,75.48333333333333,8.743324821748777,429.185,40.17916666666667,8.344560200000055,23.527037825058343,0.795,42.978333333333346,327.2383333333333,21.1280454,0.2441149782515824,7.3691666666666675,24.305000000000003,3.098333333333333,-93.80583333333334,35.70499999999999,75.72999999999999,0.8200000000000002,63.60111111110709,40.02099999999242,0.0,3.1191666666666666,432.95000000000005,67.34166666666667,60.98583333333334,-93.36666666666666,18.660000000000004,1.375,3.0866666666666664,13708.849886909,13826.550986529135,68.66000000000001,64.75583333333333,1.0,1.748999999999588,39.82083333333333,259.7916666666667,40.00000000000026,0.6083333333333333,0.28351216814
2020-12-11 06:34:00,5.3299586966204515e-12,428.7991666666666,1.8408333333333333,8.604999999999999,320.6416666666667,68.4827647754137,19.292,0.7833333333333333,3.1024999999999996,74.73333333333333,8.395330041134368,428.7991666666666,40.11083333333334,7.152999999999931,25.818764775413065,0.7933333333333333,43.45916666666667,327.26833333333326,21.663331200000002,1.921669958865956,7.123333333333332,23.307499999999994,3.1041666666666665,-93.85416666666667,34.67666666666666,73.98,0.8200000000000002,63.48399999999747,42.663999999995305,0.0,3.1258333333333326,432.7750000000001,66.45833333333333,61.840833333333336,-93.34333333333332,17.933333333333334,0.55,3.095,14150.37248698087,14052.427067446866,66.12,63.685833333333335,1.0,1.8219999999997447,39.52416666666667,259.6275,34.86699999999967,0.5908333333333333,0.28351216814
2020-12-11 06:35:00,5.3299586966204515e-12,428.6133333333333,1.8291666666666668,8.698333333333332,320.6016666666667,68.4827647754137,19.292,0.7875,3.0750000000000006,75.48333333333333,8.395330041134368,428.60499999999996,40.06333333333334,7.152999999999931,25.818764775413065,0.79,43.615,327.3241666666667,20.8986372,1.921669958865956,7.210833333333333,24.391666666666666,3.0766666666666667,-93.86333333333333,35.086666666666666,73.98,0.8200000000000002,63.48399999999747,42.663999999995305,0.0,3.0983333333333327,432.8166666666666,67.69166666666666,61.74333333333333,-93.3275,18.50916666666667,1.2925000000000002,3.0658333333333334,13624.848199623268,14052.427067446866,66.12,64.7025,1.0,1.8219999999997447,39.22333333333333,259.86000000000007,34.86699999999967,0.6041666666666666,0.28351216814
2020-12-11 06:36:00,5.3299586966204515e-12,428.32,1.88,8.610833333333332,320.47333333333336,68.4827647754137,19.292,0.7891666666666666,3.1299999999999994,73.02499999999999,8.395330041134368,428.31666666666666,40.020833333333336,7.152999999999931,25.818764775413065,0.7983333333333333,43.95083333333333,327.37916666666666,20.5297848,1.921669958865956,6.669999999999999,23.414999999999996,3.1308333333333334,-94.09583333333336,32.53333333333334,73.98,0.8275,63.48399999999747,42.663999999995305,0.0,3.1525000000000003,432.84999999999997,66.26666666666667,59.89833333333332,-93.33083333333333,17.77666666666667,0.7425,3.120833333333333,13586.777143016201,14052.427067446866,66.12,63.87916666666667,1.0,1.8219999999997447,38.9725,259.0316666666667,34.86699999999967,0.5608333333333333,0.28351216814
2020-12-11 06:37:00,5.3299586966204515e-12,428.4816666666666,1.8766666666666667,8.585833333333333,320.1866666666667,68.4827647754137,19.292,0.79,3.2016666666666667,71.38333333333334,8.395330041134368,428.4591666666666,39.988333333333344,7.152999999999931,25.818764775413065,0.7999999999999999,42.94750000000001,327.2566666666666,20.3828436,1.921669958865956,6.448333333333333,22.133333333333336,3.2025,-94.21999999999998,31.381666666666675,73.98,0.8300000000000001,63.48399999999747,42.663999999995305,0.0,3.2249999999999996,433.26666666666665,65.15833333333333,58.13333333333333,-93.3525,17.945000000000004,1.6500000000000001,3.1941666666666664,13591.928201872666,14052.427067446866,66.12,62.91166666666666,1.0,1.8219999999997447,38.7025,258.41333333333336,34.86699999999967,0.5400000000000001,0.28351216814
2020-12-11 06:38:00,5.3299586966204515e-12,429.5375000000001,1.855833333333333,8.676666666666668,319.36,68.4827647754137,19.292,0.7941666666666665,3.2808333333333337,70.83333333333333,8.395330041134368,429.5375000000001,39.94416666666667,7.152999999999931,25.818764775413065,0.8016666666666667,41.43583333333333,327.0249999999999,20.396338200000002,1.921669958865956,6.490833333333332,22.171666666666667,3.2825,-94.29666666666667,31.580833333333334,73.98,0.8300000000000001,63.48399999999747,42.663999999995305,0.0,3.3041666666666667,434.2749999999999,64.925,57.212500000000006,-93.36916666666666,18.05666666666667,1.705,3.275,13451.286758509334,14052.427067446866,66.12,63.11583333333332,1.0,1.8219999999997447,38.37916666666667,257.7941666666666,34.86699999999967,0.5225,0.28351216814
2020-12-11 06:39:00,-2.7606805730329143e-12,431.1841666666666,1.8425,8.827499999999999,318.33166666666665,70.46530141843974,18.237,0.7975,3.3433333333333333,71.25833333333333,8.150091119149124,431.1841666666666,39.91083333333333,6.497000000000047,27.32930141844014,0.8033333333333333,40.18083333333333,326.7958333333333,20.967609599999996,1.711908880850699,6.6674999999999995,22.753333333333334,3.3433333333333333,-94.23333333333335,32.416666666666664,70.0,0.8300000000000001,62.90900000000128,43.09500000000236,0.0,3.365833333333333,435.5916666666667,65.25,57.155,-93.36166666666666,17.87416666666667,1.2100000000000002,3.3383333333333334,13493.5988213742,13666.701741044475,66.92,63.902499999999996,1.0,1.8780000000001273,38.06666666666667,257.90749999999997,31.60500000000023,0.5266666666666666,0.28351216814
2020-12-11 06:40:00,-2.7606805730329143e-12,432.7066666666667,1.8341666666666672,8.96,317.5841666666667,70.46530141843974,18.237,0.7958333333333334,3.356666666666666,72.64166666666667,8.150091119149124,432.7066666666667,39.890833333333326,6.497000000000047,27.32930141844014,0.8050000000000002,39.86333333333334,326.6758333333333,20.562771599999998,1.711908880850699,7.365000000000001,22.009166666666662,3.356666666666666,-94.14249999999998,35.821666666666665,70.0,0.8291666666666667,62.90900000000128,43.09500000000236,0.0,3.3775,436.97,66.875,57.02333333333333,-93.34916666666668,17.820833333333336,0.30250000000000005,3.3466666666666662,13191.144348473066,13666.701741044475,66.92,63.916666666666664,1.0,1.8780000000001273,37.821666666666665,259.28833333333336,31.60500000000023,0.5958333333333333,0.28351216814
2020-12-11 06:41:00,-2.7606805730329143e-12,433.6875,1.8233333333333333,9.0425,316.9958333333334,70.46530141843974,18.237,0.7908333333333335,3.4166666666666674,71.3,8.150091119149124,433.6875,39.92916666666667,6.497000000000047,27.32930141844014,0.7999999999999999,38.81083333333333,326.68250000000006,21.0200886,1.711908880850699,7.046666666666666,22.722499999999997,3.415833333333334,-94.10833333333333,34.2075,70.0,0.8200000000000002,62.90900000000128,43.09500000000236,0.0,3.4375000000000004,438.00999999999993,66.22500000000001,55.98500000000001,-93.35166666666667,17.654166666666665,0.30250000000000005,3.4091666666666662,13488.567529193067,13666.701741044475,66.92,64.34249999999999,1.0,1.8780000000001273,37.76499999999999,259.83,31.60500000000023,0.5700000000000002,0.28351216814
2020-12-11 06:42:00,-2.7606805730329143e-12,434.3500000000001,1.805,9.090833333333334,316.6466666666667,70.46530141843974,18.237,0.7966666666666665,3.426666666666667,72.39166666666667,8.150091119149124,434.3500000000001,40.009166666666665,6.497000000000047,27.32930141844014,0.8050000000000002,38.52,326.7066666666666,20.570268600000002,1.711908880850699,7.3758333333333335,23.340833333333336,3.4250000000000007,-94.05416666666666,35.755,70.0,0.8250000000000002,62.90900000000128,43.09500000000236,0.0,3.4450000000000003,438.78833333333336,67.25833333333334,56.288333333333334,-93.34250000000002,18.144166666666663,0.44,3.4166666666666665,13265.157721660999,13666.701741044475,66.92,65.2075,1.0,1.8780000000001273,37.80916666666666,260.0725,31.60500000000023,0.5925000000000001,0.28351216814
2020-12-11 06:43:00,-2.7606805730329143e-12,435.0316666666666,1.7858333333333334,9.113333333333335,316.2566666666667,70.46530141843974,18.237,0.7999999999999999,3.486666666666667,71.13333333333333,8.150091119149124,435.0249999999999,40.07833333333334,6.497000000000047,27.32930141844014,0.8058333333333335,37.67166666666667,326.73999999999995,21.259992600000004,1.711908880850699,7.241666666666666,22.8,3.485833333333334,-94.0175,34.9225,70.0,0.8200000000000002,62.90900000000128,43.09500000000236,0.0,3.5066666666666664,439.34999999999997,66.425,55.215,-93.34416666666665,18.0425,0.44,3.478333333333333,13369.716200997333,13666.701741044475,66.92,64.5775,1.0,1.8780000000001273,37.85166666666667,259.2533333333333,31.60500000000023,0.5733333333333335,0.28351216814
2020-12-11 06:44:00,-1.1046719095020308e-12,435.96083333333337,1.7283333333333335,9.113333333333333,315.66249999999997,65.81513475177306,18.727999999999998,0.7999999999999999,3.4691666666666667,73.59166666666668,8.711249319149006,435.96083333333337,40.140833333333326,7.420000000000024,27.237134751773223,0.806666666666667,37.00083333333333,326.8966666666666,21.7802844,0.7917506808509185,8.386666666666667,23.07166666666667,3.465833333333333,-93.93166666666667,40.47833333333333,72.69,0.8208333333333334,65.0000000000005,38.57800000000094,0.0,3.4875000000000003,439.87166666666667,68.79166666666667,54.369166666666665,-93.33583333333335,17.60083333333333,-0.55,3.455,13577.893152021335,13593.092141850515,67.50000000000001,64.73083333333334,1.0,1.805000000000052,37.915,260.7083333333333,35.98600000000012,0.6699999999999999,0.397
2020-12-11 06:45:00,-1.1046719095020308e-12,436.4683333333334,1.745,9.185833333333333,315.6858333333333,65.81513475177306,18.727999999999998,0.7999999999999999,3.4308333333333327,74.59166666666667,8.711249319149006,436.4683333333334,40.173333333333325,7.420000000000024,27.237134751773223,0.8100000000000004,37.61166666666667,327.34333333333336,21.0110922,0.7917506808509185,8.852500000000001,21.814999999999998,3.4308333333333327,-93.85916666666667,42.4925,72.69,0.8300000000000001,65.0000000000005,38.57800000000094,0.0,3.4524999999999992,440.2233333333333,70.03333333333333,53.89416666666667,-93.33166666666666,18.35166666666667,-0.715,3.4183333333333334,13377.056934250666,13593.092141850515,67.50000000000001,64.36666666666666,1.0,1.805000000000052,38.097500000000004,263.9775,35.98600000000012,0.7216666666666667,0.28351216814
2020-12-11 06:46:00,-1.1046719095020308e-12,436.41916666666657,1.741666666666667,9.203333333333335,315.8108333333334,65.81513475177306,18.727999999999998,0.7999999999999999,3.4600000000000004,72.79166666666667,8.711249319149006,436.41916666666657,40.2275,7.420000000000024,27.237134751773223,0.8100000000000004,37.24,327.5666666666666,21.771288000000002,0.7917506808509185,8.29916666666667,21.139166666666664,3.4608333333333334,-93.84833333333334,39.70916666666667,72.69,0.8208333333333334,65.0000000000005,38.57800000000094,0.0,3.4800000000000004,440.24,68.075,53.17416666666666,-93.33666666666666,18.193333333333335,-0.3025,3.4491666666666667,13310.12902404267,13593.092141850515,67.50000000000001,63.8675,1.0,1.805000000000052,38.62916666666667,263.0866666666667,35.98600000000012,0.6691666666666668,0.397
2020-12-11 06:47:00,-1.1046719095020308e-12,436.135,1.7316666666666671,9.181666666666667,315.8425,65.81513475177306,18.727999999999998,0.7991666666666667,3.3883333333333336,75.74166666666666,8.711249319149006,436.1366666666667,40.339999999999996,7.420000000000024,27.237134751773223,0.8083333333333336,37.730000000000004,327.685,21.6678294,0.7917506808509185,8.879166666666666,21.9675,3.3883333333333336,-93.78666666666665,42.407500000000006,72.69,0.8266666666666668,65.0000000000005,38.57800000000094,0.0,3.408333333333333,439.7558333333334,69.125,53.74583333333334,-93.34333333333332,17.5,-1.375,3.3766666666666665,13387.401695738667,13593.092141850515,67.50000000000001,64.72666666666667,1.0,1.805000000000052,39.0225,262.9158333333333,35.98600000000012,0.7174999999999999,0.397
2020-12-11 06:48:00,-1.1046719095020308e-12,435.98083333333335,1.7583333333333335,9.113333333333333,316.50416666666666,65.81513475177306,18.727999999999998,0.7983333333333332,3.3466666666666662,75.71666666666665,8.711249319149006,435.98083333333335,40.4175,7.420000000000024,27.237134751773223,0.8100000000000004,38.51833333333334,327.7566666666667,21.285482400000003,0.7917506808509185,8.86,20.43083333333333,3.3466666666666662,-93.74333333333334,42.34083333333333,72.69,0.8291666666666667,65.0000000000005,38.57800000000094,0.0,3.3674999999999997,438.94416666666666,68.45833333333333,53.69083333333333,-93.34833333333334,17.7225,-1.0725,3.3358333333333334,13399.413804698668,13593.092141850515,67.50000000000001,63.42083333333333,1.0,1.805000000000052,39.35666666666666,263.6933333333334,35.98600000000012,0.7174999999999999,0.28351216814
2020-12-11 06:49:00,0.0,435.21333333333337,1.7666666666666666,9.013333333333334,316.9158333333333,62.5919988179669,18.233333333333334,0.7999999999999999,3.3333333333333335,74.59166666666667,9.181000000000001,435.22333333333336,40.48083333333334,8.946,22.175,0.8100000000000004,38.93,327.76416666666665,20.996098200000006,-1.485,8.43,19.175833333333333,3.3350000000000004,-93.71000000000002,40.4575,75.82,0.8300000000000001,64.839,37.650000000000006,0.0,3.356666666666667,437.9025000000001,66.98333333333333,52.415833333333325,-93.34750000000001,17.992499999999996,-0.27499999999999997,3.3224999999999993,13581.587719021602,13317.407357376003,69.38,62.26416666666666,0.0,1.7290000000000003,39.6875,262.96833333333336,42.69500000000001,0.6908333333333333,0.28351216814
2020-12-11 06:50:00,0.0,434.64583333333326,1.7691666666666663,8.97916666666667,316.89083333333326,62.5919988179669,18.233333333333334,0.7999999999999999,3.350000000000001,74.025,9.181000000000001,434.64583333333326,40.524999999999984,8.946,22.175,0.8100000000000004,38.65999999999999,327.61999999999995,20.9511162,-1.485,8.263333333333335,18.23583333333333,3.350000000000001,-93.7016666666667,40.23083333333333,75.82,0.8300000000000001,64.839,37.650000000000006,0.0,3.3708333333333336,437.195,66.06666666666668,51.36833333333333,-93.33916666666669,18.60916666666667,0.30250000000000005,3.34,13400.135594351997,13317.407357376003,69.38,61.69333333333335,0.0,1.7290000000000003,39.81666666666667,262.12499999999994,42.69500000000001,0.6408333333333333,0.28351216814
2020-12-11 06:51:00,0.0,434.10833333333335,1.7425,8.925,316.5266666666667,62.5919988179669,18.233333333333334,0.7999999999999999,3.325833333333333,73.90833333333333,9.181000000000001,434.10833333333335,40.540000000000006,8.946,22.175,0.8100000000000004,38.73583333333334,327.4558333333334,20.9286252,-1.485,8.2275,17.41416666666667,3.328333333333333,-93.64416666666666,39.59583333333334,75.82,0.8300000000000001,64.839,37.650000000000006,0.0,3.348333333333333,436.3691666666666,65.68333333333334,51.20499999999999,-93.33749999999999,18.334999999999997,0.02750000000000001,3.3158333333333334,13202.370574527999,13317.407357376003,69.38,61.31583333333332,0.0,1.7290000000000003,39.82750000000001,262.43666666666667,42.69500000000001,0.6666666666666666,0.28351216814
2020-12-11 06:52:00,0.0,433.89333333333326,1.7391666666666667,8.950833333333334,316.17083333333335,62.5919988179669,18.233333333333334,0.8016666666666666,3.3266666666666667,74.125,9.181000000000001,433.8875,40.52583333333333,8.946,22.175,0.811666666666667,38.788333333333334,327.43583333333333,21.1100526,-1.485,8.245,16.770833333333336,3.328333333333333,-93.60000000000001,39.651666666666664,75.82,0.8333333333333334,64.839,37.650000000000006,0.0,3.348333333333333,436.0133333333333,65.28333333333335,50.734166666666674,-93.33083333333333,17.80083333333333,-0.385,3.3166666666666664,13267.806814885336,13317.407357376003,69.38,61.0,0.0,1.7290000000000003,39.81416666666667,262.2041666666666,42.69500000000001,0.67,0.28351216814
2020-12-11 06:53:00,0.0,433.69499999999994,1.7291666666666667,9.118333333333334,315.82083333333327,62.5919988179669,18.233333333333334,0.8083333333333336,3.31,74.94166666666666,9.181000000000001,433.69499999999994,40.51083333333332,8.946,22.175,0.8200000000000002,38.91833333333333,327.35999999999996,21.053075399999997,-1.485,8.539166666666668,15.791666666666666,3.311666666666667,-93.55833333333332,40.966666666666676,75.82,0.84,64.839,37.650000000000006,0.0,3.3316666666666666,435.91333333333324,66.10000000000001,50.02000000000001,-93.31416666666665,17.910000000000004,-0.715,3.298333333333334,13128.840012650666,13317.407357376003,69.38,61.30500000000001,0.0,1.7290000000000003,39.727500000000006,262.55499999999995,42.69500000000001,0.6924999999999999,0.397
2020-12-11 06:54:00,0.0,433.2633333333333,1.7575000000000003,9.132500000000002,315.86583333333334,59.83964657210402,18.564999999999998,0.8008333333333334,3.2991666666666664,74.52499999999999,8.950999999999999,433.2633333333333,40.555,8.301,16.803000000000004,0.8191666666666668,39.57833333333333,327.40083333333325,21.140040600000003,-0.429,8.3775,14.445833333333333,3.3041666666666667,-93.51416666666665,40.415,70.0,0.84,60.997,38.781000000000006,0.0,3.3225,435.77166666666653,65.81666666666666,50.46000000000001,-93.2958333333333,17.5475,-0.77,3.2900000000000005,13273.653091050666,13255.423854395938,69.58,60.46916666666666,0.0,1.737,39.73333333333333,264.00916666666666,39.873999999999995,0.6916666666666668,0.28351216814
