time,ExtCondensTurbineOP.lp_steam_machine_opt_array_x,ExtCondensTurbineOP.steam_temperature_in_x,BackPresTurbineOP.electricity_generation,ExtCondensTurbineOP.electricity_generation_x,ExtCondensTurbineOP.steam_temperature_side_x,SteamPipelineOP.lp_steam_pred_avg,SteamPipelineOP.electricity_power_pred_avg,ExtCondensTurbineOP.steam_pressure_side_x,BackPresTurbineOP.steam_pressure_in,CFBoilerOP.outlet_steam_flow_x,ExtCondensTurbineOP.electricity_machine_opt_array_x,ExtCondensTurbineOP.steam_temperature_in_y,ExtCondensTurbineOP.steam_temperature_out_x,ExtCondensTurbineOP.electricity_machine_opt_array_y,ExtCondensTurbineOP.lp_steam_machine_opt_array_y,SteamPipelineOP.lp_steam_pressure,BackPresTurbineOP.steam_flow_in,BackPresTurbineOP.steam_temperature_out,SteamPipelineOP.coal_consumption_hour,SteamPipelineOP.electricity_power_ext_opt,ExtCondensTurbineOP.electricity_generation_y,ExtCondensTurbineOP.steam_flow_side_x,ExtCondensTurbineOP.steam_pressure_in_x,ExtCondensTurbineOP.steam_pressure_out_x,ExtCondensTurbineOP.steam_flow_in_x,CFBoilerOP.hp_steam_boiler_opt_array_x,BackPresTurbineOP.steam_pressure_out,ExtCondensTurbineOP.hp_steam_machine_opt_array_x,BackPresTurbineOP.hp_steam_machine_opt_array,ExtCondensTurbineOP.steam_flow_side_y,SteamPipelineOP.hp_steam_pressure,BackPresTurbineOP.steam_temperature_in,CFBoilerOP.outlet_steam_flow_y,SteamPipelineOP.lp_steam_actual,ExtCondensTurbineOP.steam_pressure_out_y,SteamPipelineOP.electricity_power_actual,SteamPipelineOP.electricity_power_ext,ExtCondensTurbineOP.steam_pressure_in_y,SteamPipelineOP.total_cost_actual,SteamPipelineOP.total_cost_optim_array,CFBoilerOP.hp_steam_boiler_opt_array_y,ExtCondensTurbineOP.steam_flow_in_y,SteamPipelineOP.optim_status,BackPresTurbineOP.electricity_machine_opt_array,ExtCondensTurbineOP.steam_temperature_out_y,ExtCondensTurbineOP.steam_temperature_side_y,ExtCondensTurbineOP.hp_steam_machine_opt_array_y,ExtCondensTurbineOP.steam_pressure_side_y,SteamPipelineOP.electricity_price_ext
2020-12-11 06:55:00,0.0,432.58916666666664,1.7641666666666664,9.023333333333335,315.64000000000004,59.83964657210402,18.564999999999998,0.7999999999999999,3.295,74.66666666666667,8.950999999999999,432.56916666666666,40.71666666666667,8.301,16.803000000000004,0.8100000000000004,39.58583333333333,327.33083333333326,21.1505364,-0.429,8.419166666666667,15.863333333333332,3.2974999999999994,-93.45833333333336,40.73833333333333,70.0,0.8325,60.997,38.781000000000006,0.0,3.3183333333333334,435.61333333333323,66.29166666666667,53.353333333333325,-93.28833333333331,17.548333333333336,-0.55,3.2849999999999997,13387.714892645332,13255.423854395938,69.58,60.798333333333325,0.0,1.737,39.876666666666665,263.11499999999995,39.873999999999995,0.6875,0.28351216814
2020-12-11 06:56:00,0.0,431.9958333333334,1.7616666666666667,8.955833333333333,315.38250000000005,59.83964657210402,18.564999999999998,0.7999999999999999,3.286666666666667,74.53333333333333,8.950999999999999,431.9975000000001,40.83083333333334,8.301,16.803000000000004,0.8100000000000004,39.70416666666666,327.2308333333333,20.847657599999994,-0.429,8.310833333333333,16.5575,3.2916666666666665,-93.42750000000002,40.19666666666666,70.0,0.8316666666666667,60.997,38.781000000000006,0.0,3.3108333333333335,435.46333333333337,66.175,51.18333333333334,-93.28499999999998,17.839166666666667,-0.30250000000000005,3.276666666666667,13209.538810021335,13255.423854395938,69.58,61.06083333333333,0.0,1.737,40.020833333333336,263.06,39.873999999999995,0.695,0.28351216814
2020-12-11 06:57:00,0.0,431.57916666666665,1.7583333333333335,8.974166666666667,315.06,59.83964657210402,18.564999999999998,0.8058333333333336,3.3225,73.55,8.950999999999999,431.57916666666665,40.84916666666667,8.301,16.803000000000004,0.8166666666666669,39.3375,327.1866666666666,21.324466800000003,-0.429,8.086666666666668,16.195833333333333,3.323333333333333,-93.41833333333334,39.149166666666666,70.0,0.84,60.997,38.781000000000006,0.0,3.3441666666666663,435.3883333333333,65.84166666666667,50.48500000000001,-93.28249999999998,17.330000000000002,-0.41250000000000003,3.311666666666667,13094.783837525334,13255.423854395938,69.58,60.8825,0.0,1.737,40.10833333333334,262.03749999999997,39.873999999999995,0.66,0.397
2020-12-11 06:58:00,0.0,431.56333333333333,1.7550000000000001,9.183333333333332,314.8016666666667,59.83964657210402,18.564999999999998,0.8100000000000004,3.295833333333333,74.97500000000001,8.950999999999999,431.56166666666667,40.81583333333334,8.301,16.803000000000004,0.8200000000000002,39.635,327.21999999999997,21.111552000000003,-0.429,8.726666666666668,14.551666666666668,3.2983333333333333,-93.34833333333334,41.9175,70.0,0.84,60.997,38.781000000000006,0.0,3.3191666666666664,435.5633333333333,67.44166666666668,49.949999999999996,-93.27583333333332,17.353333333333335,-1.43,3.2825000000000006,13180.272058096001,13255.423854395938,69.58,60.95833333333334,0.0,1.737,40.01500000000001,262.9791666666667,39.873999999999995,0.7025,0.397
2020-12-11 06:59:00,0.0,431.56583333333333,1.7733333333333334,9.150833333333333,314.74749999999995,59.167218676122936,18.254444444444445,0.8100000000000004,3.3108333333333326,73.63333333333334,8.964000000000002,431.56583333333333,40.85,7.979000000000001,16.334,0.8200000000000002,40.03916666666667,327.3175,21.180524399999996,-0.29700000000000004,8.238333333333335,14.322499999999998,3.3141666666666665,-93.3325,39.67,70.0,0.8433333333333333,60.910000000000004,39.364000000000004,0.0,3.335833333333333,435.76333333333326,66.78333333333333,49.594166666666666,-93.29083333333331,17.36333333333334,-0.77,3.2999999999999994,13135.824522713334,13227.232362750423,69.03999999999998,60.675000000000004,0.0,1.7600000000000002,39.943333333333335,263.395,38.693,0.6858333333333334,0.397
2020-12-11 07:00:00,0.0,431.59583333333336,1.7666666666666666,9.329166666666666,314.5733333333334,59.167218676122936,18.254444444444445,0.8100000000000004,3.3191666666666664,74.05833333333334,8.964000000000002,431.59583333333336,40.9275,7.979000000000001,16.334,0.8200000000000002,39.69833333333333,327.4425,21.134043,-0.29700000000000004,8.610000000000001,13.061666666666667,3.3225,-93.29916666666666,41.35833333333333,70.0,0.8433333333333333,60.910000000000004,39.364000000000004,0.0,3.3425000000000007,435.90500000000003,67.7,49.46916666666666,-93.29083333333331,17.255000000000006,-1.4025,3.3066666666666666,12965.565199589333,13227.232362750423,69.03999999999998,60.85,0.0,1.7600000000000002,39.96583333333333,262.685,38.693,0.6891666666666668,0.397
2020-12-11 07:01:00,0.0,431.8775,1.7841666666666667,9.368333333333334,314.66416666666663,59.167218676122936,18.254444444444445,0.8100000000000004,3.3283333333333336,73.60833333333333,8.964000000000002,431.89416666666665,41.04416666666666,7.979000000000001,16.334,0.8208333333333334,39.964999999999996,327.5333333333333,21.0260862,-0.29700000000000004,8.194166666666668,13.046666666666667,3.33,-93.27166666666665,39.58166666666666,70.0,0.8441666666666666,60.910000000000004,39.364000000000004,0.0,3.3508333333333336,435.90500000000003,67.11666666666666,48.60166666666667,-93.29166666666664,17.2625,-1.1275000000000002,3.3175000000000003,13219.954117394667,13227.232362750423,69.03999999999998,61.163333333333334,0.0,1.7600000000000002,39.915833333333325,263.94,38.693,0.6841666666666666,0.28351216814
2020-12-11 07:02:00,0.0,432.3591666666668,1.7691666666666668,9.368333333333334,314.52000000000004,59.167218676122936,18.254444444444445,0.8100000000000004,3.355,73.34166666666668,8.964000000000002,432.3483333333334,41.263333333333335,7.979000000000001,16.334,0.8300000000000001,39.487500000000004,327.53999999999996,21.3529554,-0.29700000000000004,8.17,13.474166666666669,3.356666666666667,-93.30333333333333,39.24583333333334,70.0,0.8499999999999998,60.910000000000004,39.364000000000004,0.0,3.378333333333334,436.0799999999999,66.90833333333333,49.307500000000005,-93.29166666666664,17.37833333333333,-0.715,3.3425000000000007,12791.204363594668,13227.232362750423,69.03999999999998,61.32583333333333,0.0,1.7600000000000002,39.92499999999999,262.8341666666667,38.693,0.6608333333333334,0.397
2020-12-11 07:03:00,0.0,433.0683333333333,1.7666666666666666,9.573333333333334,314.56333333333333,59.167218676122936,18.254444444444445,0.8100000000000004,3.3350000000000004,74.69166666666666,8.964000000000002,433.07,41.39499999999999,7.979000000000001,16.334,0.8208333333333334,39.46,327.59999999999997,21.3619518,-0.29700000000000004,8.819166666666668,11.026666666666666,3.3375000000000004,-93.24333333333334,42.25,70.0,0.8441666666666666,60.910000000000004,39.364000000000004,0.0,3.358333333333333,436.345,68.00833333333334,48.57583333333333,-93.26666666666667,16.965,-2.255,3.3216666666666668,12741.886024079999,13227.232362750423,69.03999999999998,61.08583333333333,0.0,1.7600000000000002,39.840833333333336,263.7275,38.693,0.7066666666666667,0.397
2020-12-11 07:04:00,0.0,433.5299999999999,1.78,9.490833333333333,314.84666666666664,56.6206536643026,18.716666666666665,0.8100000000000004,3.323333333333333,74.25833333333334,9.351,433.5299999999999,41.56583333333334,8.182,13.560000000000002,0.8208333333333334,39.92999999999999,327.6883333333333,21.4354224,-0.5940000000000001,8.680833333333332,11.274166666666668,3.3241666666666663,-93.1875,41.6625,73.30000000000001,0.8483333333333332,61.30499999999999,39.519,0.0,3.3475000000000006,436.58,68.20833333333333,48.595000000000006,-93.265,16.851666666666667,-2.145,3.310833333333333,12928.282523526668,13253.090193948838,66.92999999999999,60.97749999999999,0.0,1.77,39.82416666666668,264.70916666666665,39.292,0.7083333333333334,0.397
2020-12-11 07:05:00,0.0,433.7699999999999,1.7925000000000002,9.493333333333334,315.10249999999996,56.6206536643026,18.716666666666665,0.8100000000000004,3.3174999999999994,74.44166666666668,9.351,433.7699999999999,41.76083333333334,8.182,13.560000000000002,0.8233333333333336,40.294999999999995,327.8541666666667,21.053075399999997,-0.5940000000000001,8.75,10.768333333333333,3.3191666666666664,-93.145,41.865833333333335,73.30000000000001,0.8499999999999998,61.30499999999999,39.519,0.0,3.340833333333334,436.71166666666676,68.39166666666667,48.785000000000004,-93.25416666666666,17.105833333333337,-1.925,3.3058333333333327,12839.588961897336,13253.090193948838,66.92999999999999,60.730833333333344,0.0,1.77,39.9075,264.58500000000004,39.292,0.7083333333333335,0.397
2020-12-11 07:06:00,0.0,433.99250000000006,1.7908333333333335,9.473333333333334,315.25500000000005,56.6206536643026,18.716666666666665,0.8166666666666669,3.35,73.36666666666666,9.351,433.99250000000006,41.8525,8.182,13.560000000000002,0.8300000000000001,39.98583333333334,327.9408333333334,21.2180094,-0.5940000000000001,8.148333333333333,11.83,3.35,-93.22416666666665,39.13916666666667,73.30000000000001,0.8499999999999998,61.30499999999999,39.519,0.0,3.3733333333333326,436.695,67.22500000000001,49.18333333333334,-93.24000000000001,16.985833333333332,-1.6225000000000003,3.340000000000001,12790.125251600002,13253.090193948838,66.92999999999999,61.165833333333346,0.0,1.77,40.01166666666667,263.7941666666666,39.292,0.6691666666666668,0.397
2020-12-11 07:07:00,0.0,434.43083333333334,1.7791666666666668,9.578333333333333,315.45,56.6206536643026,18.716666666666665,0.8141666666666669,3.3533333333333335,73.88333333333333,9.351,434.43083333333334,41.896666666666654,8.182,13.560000000000002,0.8300000000000001,39.6875,328.02333333333337,21.4804044,-0.5940000000000001,8.40916666666667,11.093333333333334,3.3575000000000004,-93.2041666666667,40.39,73.30000000000001,0.8499999999999998,61.30499999999999,39.519,0.0,3.3775,436.75333333333333,67.6,48.383333333333326,-93.21500000000002,16.9875,-1.8425,3.3408333333333338,12633.105307450667,13253.090193948838,66.92999999999999,61.20416666666667,0.0,1.77,39.99,263.84499999999997,39.292,0.6866666666666666,0.397
2020-12-11 07:08:00,0.0,435.03333333333336,1.7733333333333332,9.6975,315.6825,56.6206536643026,18.716666666666665,0.8100000000000004,3.3441666666666663,74.875,9.351,435.0491666666667,41.958333333333336,8.182,13.560000000000002,0.8258333333333335,39.583333333333336,328.1308333333333,21.424926600000003,-0.5940000000000001,8.851666666666667,10.002500000000001,3.345,-93.13666666666666,42.26666666666666,73.30000000000001,0.8499999999999998,61.30499999999999,39.519,0.0,3.366666666666667,437.045,68.14999999999999,48.16416666666666,-93.18083333333333,16.80666666666667,-2.6675,3.3324999999999996,12731.646198016,13253.090193948838,66.92999999999999,61.068333333333335,0.0,1.77,39.945,264.6166666666667,39.292,0.7158333333333333,0.397
2020-12-11 07:09:00,0.0,435.49499999999995,1.7891666666666666,9.6425,315.9691666666667,54.725361702127664,17.882000000000005,0.8133333333333336,3.3450000000000006,74.70833333333333,9.581,435.49499999999995,42.065000000000005,8.400000000000002,10.972999999999999,0.8300000000000001,39.979166666666664,328.26416666666677,21.304974599999998,-1.8150000000000002,8.724166666666667,10.600833333333332,3.348333333333334,-93.09083333333335,41.79416666666666,73.88,0.8499999999999998,61.18300000000001,39.731,0.0,3.3675,437.195,68.15,48.035833333333336,-93.165,16.9675,-2.31,3.331666666666667,12744.552201765333,12811.960251600001,67.63,61.07333333333333,0.0,1.78,39.98,265.49583333333334,40.361000000000004,0.7083333333333334,0.397
2020-12-11 07:10:00,0.0,435.6191666666667,1.79,9.7525,316.2725,54.725361702127664,17.882000000000005,0.8166666666666669,3.3674999999999997,74.36666666666666,9.581,435.6191666666667,42.201666666666675,8.400000000000002,10.972999999999999,0.8300000000000001,39.77333333333333,328.36666666666673,21.4399206,-1.8150000000000002,8.479166666666666,8.854166666666668,3.3683333333333327,-93.08583333333333,40.73083333333333,73.88,0.8566666666666666,61.18300000000001,39.731,0.0,3.39,437.31999999999994,67.76666666666667,48.573333333333345,-93.15416666666665,17.00916666666667,-2.2825,3.3558333333333334,12758.173242821334,12811.960251600001,67.63,61.40416666666666,0.0,1.78,40.10583333333333,264.6416666666667,40.361000000000004,0.6991666666666667,0.397
2020-12-11 07:11:00,0.0,435.77250000000004,1.79,9.780833333333334,316.5041666666666,54.725361702127664,17.882000000000005,0.8200000000000002,3.3716666666666666,74.84166666666667,9.581,435.74499999999995,42.2725,8.400000000000002,10.972999999999999,0.8300000000000001,39.78166666666666,328.4258333333334,21.4459182,-1.8150000000000002,8.665000000000001,9.961666666666668,3.375,-93.04333333333334,41.6275,73.88,0.8566666666666666,61.18300000000001,39.731,0.0,3.3941666666666666,437.40166666666664,68.09166666666667,47.37333333333333,-93.13083333333334,16.9825,-2.1999999999999997,3.359166666666667,12873.665511653333,12811.960251600001,67.63,61.43666666666667,0.0,1.78,40.10583333333334,265.13166666666666,40.361000000000004,0.7033333333333335,0.397
2020-12-11 07:12:00,0.0,435.96583333333325,1.7850000000000001,9.8175,316.76916666666665,54.725361702127664,17.882000000000005,0.8200000000000002,3.375,74.73333333333333,9.581,435.96583333333325,42.410833333333336,8.400000000000002,10.972999999999999,0.8308333333333334,39.695,328.53333333333336,21.513391200000004,-1.8150000000000002,8.618333333333334,9.690833333333334,3.3783333333333325,-93.00999999999999,41.203333333333326,73.88,0.8591666666666665,61.18300000000001,39.731,0.0,3.4,437.54583333333335,67.89999999999999,47.83250000000001,-93.11749999999999,17.385833333333334,-1.9249999999999996,3.3633333333333337,12713.363320837332,12811.960251600001,67.63,61.4475,0.0,1.78,40.10666666666666,265.2058333333334,40.361000000000004,0.7158333333333333,0.397
2020-12-11 07:13:00,0.0,436.0208333333334,1.7808333333333335,9.964166666666667,317.0291666666667,54.725361702127664,17.882000000000005,0.8158333333333335,3.379166666666667,75.075,9.581,436.0208333333334,42.54666666666667,8.400000000000002,10.972999999999999,0.8308333333333334,39.42333333333334,328.66,21.5478774,-1.8150000000000002,8.806666666666667,6.363333333333333,3.380833333333334,-93.07333333333331,42.19166666666667,73.88,0.8549999999999999,61.18300000000001,39.731,0.0,3.4025,437.58583333333337,68.25833333333334,48.35833333333333,-93.1025,16.7175,-2.53,3.3666666666666667,12892.165404650666,12811.960251600001,67.63,61.55166666666667,0.0,1.78,40.18333333333333,265.2758333333333,40.361000000000004,0.7174999999999999,0.397
2020-12-11 07:14:00,0.0,435.69499999999994,1.7924999999999998,9.7725,317.28416666666675,53.73522931442083,18.457777777777782,0.8141666666666669,3.368333333333334,75.16666666666667,9.825000000000001,435.69249999999994,42.645,8.734,9.542,0.8300000000000001,39.666666666666664,328.68833333333333,21.4968978,-1.9799999999999998,8.825,10.102500000000001,3.3733333333333335,-93.01333333333332,42.11666666666666,74.91,0.8499999999999998,61.372,39.727,0.0,3.3924999999999996,437.6266666666667,68.23333333333333,48.90916666666666,-93.09333333333335,17.445,-2.0624999999999996,3.355,12929.219640912,12888.22217832,68.12,61.43416666666666,0.0,1.7850000000000001,40.21833333333334,265.8816666666667,41.65599999999999,0.7174999999999999,0.397
2020-12-11 07:15:00,0.0,435.28,1.785833333333333,9.758333333333335,317.2775,53.73522931442083,18.457777777777782,0.8150000000000003,3.360833333333334,75.16666666666667,9.825000000000001,435.2758333333333,42.75833333333333,8.734,9.542,0.8291666666666667,39.69916666666666,328.64416666666665,21.2330034,-1.9799999999999998,8.7825,9.991666666666667,3.3658333333333332,-92.97416666666669,42.079166666666666,74.91,0.8508333333333331,61.372,39.727,0.0,3.3850000000000002,437.6933333333334,68.05833333333334,49.73749999999999,-93.10166666666667,17.563333333333336,-1.8699999999999999,3.348333333333333,13152.320905776,12888.22217832,68.12,61.30333333333332,0.0,1.7850000000000001,40.357499999999995,265.50083333333333,41.65599999999999,0.7158333333333333,0.397
2020-12-11 07:16:00,0.0,434.98499999999996,1.7799999999999996,9.623333333333333,317.21000000000004,53.73522931442083,18.457777777777782,0.811666666666667,3.3683333333333336,74.66666666666667,9.825000000000001,434.9825,42.761666666666656,8.734,9.542,0.8300000000000001,39.435833333333335,328.6175,21.556873799999998,-1.9799999999999998,8.593333333333334,11.54,3.373333333333333,-93.0425,41.06916666666667,74.91,0.8499999999999998,61.372,39.727,0.0,3.3924999999999996,437.61000000000007,67.43333333333334,50.37166666666667,-93.09666666666668,17.782500000000002,-1.155,3.3574999999999995,13029.114289418667,12888.22217832,68.12,61.431666666666665,0.0,1.7850000000000001,40.41583333333333,265.41416666666663,41.65599999999999,0.7025000000000001,0.397
2020-12-11 07:17:00,0.0,434.8441666666666,1.779166666666667,9.637500000000001,317.02416666666664,53.73522931442083,18.457777777777782,0.8100000000000004,3.34,75.58333333333333,9.825000000000001,434.84999999999997,42.72083333333333,8.734,9.542,0.8258333333333335,39.714166666666664,328.6616666666667,21.399436800000004,-1.9799999999999998,9.042499999999999,10.540833333333333,3.3425,-92.9975,43.095833333333324,74.91,0.8499999999999998,61.372,39.727,0.0,3.3625000000000003,437.54083333333347,68.34166666666665,49.93000000000001,-93.10000000000001,17.701666666666668,-1.8149999999999997,3.3250000000000006,13107.910036954669,12888.22217832,68.12,60.980833333333344,0.0,1.7850000000000001,40.391666666666666,265.7916666666667,41.65599999999999,0.7324999999999999,0.397
2020-12-11 07:18:00,0.0,434.71916666666675,1.788333333333333,9.578333333333331,317.10583333333335,53.73522931442083,18.457777777777782,0.8100000000000004,3.3299999999999996,74.62500000000001,9.825000000000001,434.71916666666675,42.65749999999999,8.734,9.542,0.8291666666666667,40.04833333333333,328.68833333333333,21.388940999999996,-1.9799999999999998,8.665833333333333,10.70833333333333,3.3358333333333334,-92.95500000000003,41.63,74.91,0.8499999999999998,61.372,39.727,0.0,3.3558333333333334,437.46083333333337,67.95833333333333,50.03416666666666,-93.07166666666664,17.811666666666667,-1.43,3.3191666666666664,13117.872037210667,12888.22217832,68.12,60.81999999999999,0.0,1.7850000000000001,40.472500000000004,265.4025,41.65599999999999,0.7149999999999999,0.397
2020-12-11 07:19:00,0.0,434.57750000000004,1.780833333333333,9.529166666666669,317.0758333333334,55.240752955082755,18.736666666666665,0.8100000000000004,3.3141666666666665,74.71666666666665,9.647000000000002,434.57916666666665,42.59333333333334,9.009,10.511000000000001,0.8241666666666668,40.112500000000004,328.785,21.213511199999992,-1.815,8.861666666666666,10.653333333333334,3.3166666666666664,-92.92166666666664,42.281666666666666,75.52,0.8499999999999998,61.019000000000005,39.672999999999995,0.0,3.3358333333333334,437.4025,68.14999999999999,50.49583333333334,-93.0525,17.685000000000002,-1.43,3.300833333333333,13083.943841786668,13036.392622752,68.24999999999999,60.54333333333333,0.0,1.7800000000000005,40.53666666666667,265.06416666666667,42.925999999999995,0.7133333333333334,0.397
2020-12-11 07:20:00,0.0,434.5600000000001,1.7883333333333333,9.455833333333333,317.065,55.240752955082755,18.736666666666665,0.811666666666667,3.318333333333333,74.02499999999999,9.647000000000002,434.5600000000001,42.531666666666666,9.009,10.511000000000001,0.8258333333333333,40.325833333333335,328.8483333333333,21.1460382,-1.815,8.399166666666666,11.192500000000003,3.323333333333333,-92.91666666666667,40.350833333333334,75.52,0.8499999999999998,61.019000000000005,39.672999999999995,0.0,3.341666666666667,437.08666666666664,67.27499999999999,50.050000000000004,-93.02666666666666,17.634166666666665,-1.0725,3.3058333333333336,13073.113385632001,13036.392622752,68.24999999999999,60.61250000000001,0.0,1.7800000000000005,40.517500000000005,265.11,42.925999999999995,0.6933333333333334,0.397
2020-12-11 07:21:00,0.0,434.72416666666663,1.7649999999999997,9.5575,316.98333333333335,55.240752955082755,18.736666666666665,0.8191666666666668,3.3233333333333324,74.00833333333333,9.647000000000002,434.72416666666663,42.44666666666667,9.009,10.511000000000001,0.8300000000000001,39.9,328.95,20.8446588,-1.815,8.559166666666666,10.451666666666666,3.328333333333333,-93.17583333333334,40.88916666666666,75.52,0.8499999999999998,61.019000000000005,39.672999999999995,0.0,3.345833333333333,436.9616666666668,67.35833333333333,49.01500000000001,-93.00333333333333,17.412499999999998,-1.4025,3.31,12777.529264896,13036.392622752,68.24999999999999,60.62416666666667,0.0,1.7800000000000005,40.45083333333333,264.5441666666666,42.925999999999995,0.6916666666666668,0.397
2020-12-11 07:22:00,0.0,435.035,1.7783333333333335,9.673333333333334,317.18083333333334,55.240752955082755,18.736666666666665,0.8191666666666668,3.3466666666666662,72.59166666666668,9.647000000000002,435.035,42.328333333333326,9.009,10.511000000000001,0.835,40.025,329.1225,20.997597600000002,-1.815,7.761666666666666,9.988333333333333,3.3483333333333327,-93.29416666666664,37.494166666666665,75.52,0.8574999999999999,61.019000000000005,39.672999999999995,0.0,3.3683333333333336,436.90333333333336,66.11666666666666,47.58583333333334,-92.98,17.108333333333334,-1.155,3.3358333333333334,12846.682176181335,13036.392622752,68.24999999999999,60.97416666666666,0.0,1.7800000000000005,40.32666666666666,264.6825,42.925999999999995,0.6775000000000001,0.397
2020-12-11 07:23:00,0.0,435.28416666666664,1.7683333333333335,9.911666666666665,317.3675,55.240752955082755,18.736666666666665,0.8208333333333334,3.353333333333333,73.41666666666666,9.647000000000002,435.28416666666664,42.340833333333336,9.009,10.511000000000001,0.84,39.77166666666666,329.15416666666664,21.137041800000006,-1.815,8.3225,2.924166666666667,3.3541666666666665,-93.48083333333335,39.75916666666667,75.52,0.86,61.019000000000005,39.672999999999995,0.0,3.3733333333333335,436.83666666666676,67.15833333333335,47.75666666666668,-92.94583333333337,17.3,-1.43,3.3366666666666673,12933.913471959999,13036.392622752,68.24999999999999,61.01333333333334,0.0,1.7800000000000005,40.196666666666665,263.4275,42.925999999999995,0.6666666666666666,0.397
2020-12-11 07:24:00,0.0,435.405,1.7908333333333328,9.975833333333332,317.79833333333335,55.54029078014184,18.055555555555557,0.8200000000000002,3.345833333333333,73.74166666666667,9.657,435.405,42.499166666666675,7.828999999999999,10.078999999999999,0.8333333333333334,40.218333333333334,329.18666666666667,21.072567600000003,-1.254,8.219166666666668,2.6733333333333333,3.3466666666666662,-93.40666666666668,39.41833333333333,70.0,0.86,60.912,40.077999999999996,0.0,3.3700000000000006,436.88666666666677,66.98333333333333,47.56666666666667,-92.91583333333331,17.67833333333333,-1.3475000000000001,3.3349999999999995,13118.159598914668,12803.731264896001,69.02000000000001,60.96916666666667,0.0,1.7790000000000004,39.99083333333333,264.40833333333336,37.873999999999995,0.685,0.397
2020-12-11 07:25:00,0.0,435.13583333333344,1.8025,9.885,318.1033333333333,55.54029078014184,18.055555555555557,0.8200000000000002,3.3533333333333335,73.85000000000001,9.657,435.13583333333344,42.70416666666666,7.828999999999999,10.078999999999999,0.8341666666666666,40.36833333333333,329.16749999999996,20.8026756,-1.254,8.154166666666667,6.2925,3.3558333333333334,-93.36333333333333,39.17083333333333,70.0,0.86,60.912,40.077999999999996,0.0,3.3758333333333326,436.92833333333334,66.95833333333333,48.95083333333334,-92.91416666666665,18.170833333333334,-0.7975,3.341666666666667,13210.20296954667,12803.731264896001,69.02000000000001,61.05250000000001,0.0,1.7790000000000004,39.90083333333333,263.9241666666666,37.873999999999995,0.6666666666666666,0.28351216814
2020-12-11 07:26:00,0.0,434.79833333333335,1.8,9.792499999999999,318.2108333333333,55.54029078014184,18.055555555555557,0.8200000000000002,3.3874999999999997,72.85000000000001,9.657,434.79833333333335,42.8975,7.828999999999999,10.078999999999999,0.8300000000000001,39.826666666666675,329.05166666666656,20.781684000000002,-1.254,7.650833333333334,10.143333333333333,3.389166666666666,-93.39750000000002,36.90833333333334,70.0,0.86,60.912,40.077999999999996,0.0,3.409166666666667,436.92833333333334,65.825,50.2725,-92.91083333333331,17.974166666666665,-0.30250000000000005,3.3774999999999995,12901.910781711998,12803.731264896001,69.02000000000001,61.655,0.0,1.7790000000000004,39.8025,263.425,37.873999999999995,0.6383333333333333,0.397
2020-12-11 07:27:00,0.0,434.81749999999994,1.7725,9.869166666666667,318.0108333333333,55.54029078014184,18.055555555555557,0.8200000000000002,3.414166666666667,73.25833333333334,9.657,434.81749999999994,42.956666666666656,7.828999999999999,10.078999999999999,0.8300000000000001,38.98416666666667,328.79833333333335,21.321468,-1.254,7.789999999999999,10.723333333333334,3.415000000000001,-93.45500000000003,37.425000000000004,70.0,0.8575,60.912,40.077999999999996,0.0,3.4350000000000005,436.9450000000001,65.73333333333333,50.335,-92.90666666666665,17.91083333333333,-0.77,3.4033333333333338,13288.570456231999,12803.731264896001,69.02000000000001,62.114166666666655,0.0,1.7790000000000004,39.66833333333333,262.92249999999996,37.873999999999995,0.6249999999999999,0.397
2020-12-11 07:28:00,0.0,435.0591666666666,1.7691666666666663,9.833333333333334,317.79249999999996,55.54029078014184,18.055555555555557,0.8183333333333335,3.388333333333333,74.98333333333333,9.657,435.075,42.919999999999995,7.828999999999999,10.078999999999999,0.8300000000000001,39.17666666666667,328.5125,20.8476576,-1.254,8.425,10.355,3.3891666666666667,-93.36583333333333,40.44833333333333,70.0,0.8499999999999998,60.912,40.077999999999996,0.0,3.4100000000000006,436.97,66.78333333333332,50.05416666666667,-92.89166666666667,18.331666666666667,-0.8250000000000001,3.3766666666666665,12977.574128687998,12803.731264896001,69.02000000000001,61.755,0.0,1.7790000000000004,39.528333333333336,265.23499999999996,37.873999999999995,0.6991666666666667,0.28351216814
2020-12-11 07:29:00,0.0,434.97583333333336,1.7749999999999997,9.819166666666666,317.49500000000006,52.181563829787244,18.573333333333334,0.8200000000000002,3.4275,73.69166666666666,9.847999999999999,434.9725,42.905833333333334,7.688,10.834,0.8300000000000001,38.79416666666666,328.36000000000007,21.360452399999996,-0.7590000000000001,7.824166666666667,11.749166666666667,3.43,-93.37666666666667,37.519999999999996,70.0,0.855,62.114,39.034000000000006,0.0,3.4491666666666667,437.07,65.61666666666666,51.1225,-92.89499999999998,17.956666666666667,-0.7975,3.4175000000000004,13183.980484902668,12925.914416832002,68.60000000000002,62.40833333333333,0.0,1.7739999999999998,39.48833333333334,264.8483333333333,36.940000000000005,0.6449999999999999,0.397
2020-12-11 07:30:00,0.0,434.80250000000007,1.7758333333333336,9.863333333333333,317.20916666666665,52.181563829787244,18.573333333333334,0.8100000000000004,3.395,75.3,9.847999999999999,434.80166666666673,42.85750000000001,7.688,10.834,0.8300000000000001,39.06333333333333,328.2591666666667,21.5673696,-0.7590000000000001,8.637500000000001,10.54,3.3958333333333335,-93.32499999999997,41.345833333333324,70.0,0.8499999999999998,62.114,39.034000000000006,0.0,3.415833333333333,437.0783333333334,67.21666666666665,50.5,-92.88583333333332,18.191666666666666,-1.155,3.380833333333333,13271.705130533333,12925.914416832002,68.60000000000002,61.91916666666666,0.0,1.7739999999999998,39.465,265.6691666666667,36.940000000000005,0.7050000000000001,0.397
2020-12-11 07:31:00,0.0,434.45166666666665,1.7883333333333333,9.778333333333334,316.9941666666667,52.181563829787244,18.573333333333334,0.8150000000000003,3.365833333333334,75.58333333333333,9.847999999999999,434.4583333333333,42.84,7.688,10.834,0.8300000000000001,39.68833333333333,328.22083333333336,21.3574536,-0.7590000000000001,8.743333333333332,10.220833333333333,3.3691666666666666,-93.26083333333332,41.880833333333335,70.0,0.8499999999999998,62.114,39.034000000000006,0.0,3.3891666666666667,437.27833333333336,67.60000000000001,49.926666666666655,-92.87916666666666,18.390000000000004,-1.2100000000000002,3.3541666666666665,13235.543493598667,12925.914416832002,68.60000000000002,61.385,0.0,1.7739999999999998,39.529999999999994,266.1675,36.940000000000005,0.7158333333333333,0.397
2020-12-11 07:32:00,0.0,434.1675,1.8041666666666665,9.76083333333333,316.99916666666667,52.181563829787244,18.573333333333334,0.8158333333333335,3.3608333333333333,74.99166666666666,9.847999999999999,434.16499999999996,42.8325,7.688,10.834,0.8300000000000001,40.07666666666667,328.18250000000006,21.0200886,-0.7590000000000001,8.461666666666666,10.11,3.3633333333333333,-93.23583333333335,40.475833333333334,70.0,0.8508333333333331,62.114,39.034000000000006,0.0,3.3833333333333333,437.17833333333334,67.175,49.64416666666667,-92.8575,18.161666666666665,-0.8525,3.35,13358.235020145334,12925.914416832002,68.60000000000002,61.335,0.0,1.7739999999999998,39.66166666666666,265.31333333333333,36.940000000000005,0.6933333333333334,0.28351216814
2020-12-11 07:33:00,0.0,433.9025,1.8025000000000002,9.736666666666668,316.9533333333334,52.181563829787244,18.573333333333334,0.8200000000000002,3.374166666666667,73.81666666666666,9.847999999999999,433.9025,42.8425,7.688,10.834,0.8309090909090909,40.07416666666668,328.2416666666667,21.191020199999997,-0.7590000000000001,7.9316666666666675,10.446666666666667,3.3766666666666665,-93.25,37.98833333333333,70.0,0.86,62.114,39.034000000000006,0.0,3.3963636363636365,436.8783333333334,66.16666666666667,49.80916666666667,-92.84166666666668,18.471666666666664,-0.12000000000000001,3.3650000000000007,13060.153712436002,12925.914416832002,68.60000000000002,61.48666666666666,0.0,1.7739999999999998,39.81083333333333,264.3625,36.940000000000005,0.6541666666666667,0.397
2020-12-11 07:34:00,0.0,433.9391666666667,1.7841666666666667,9.879166666666668,316.94083333333333,54.87430023640664,19.008888888888894,0.8183333333333335,3.3616666666666664,74.625,9.751999999999999,433.9391666666667,42.82416666666666,8.538999999999998,10.139,0.8308333333333334,39.76916666666666,328.22083333333336,20.895638400000003,-1.0633333333333335,8.374166666666666,7.042500000000001,3.3641666666666663,-93.3025,40.04333333333334,75.16,0.8549999999999999,61.303,40.047000000000004,0.0,3.3850000000000002,436.65333333333325,66.72500000000001,49.43333333333333,-92.8325,17.989166666666666,-1.155,3.35,13220.97703002667,13197.730997434668,67.28,61.32500000000001,0.0,1.802,39.799166666666665,264.68,40.837,0.6791666666666667,0.28351216814
2020-12-11 07:35:00,0.0,434.1991666666667,1.784166666666667,9.803333333333335,317.0141666666667,54.87430023640664,19.008888888888894,0.8200000000000002,3.375,73.325,9.751999999999999,434.1991666666667,42.83916666666667,8.538999999999998,10.139,0.8366666666666666,39.75166666666667,328.3216666666668,21.234502799999998,-1.0633333333333335,7.846666666666668,9.855833333333331,3.3775,-93.315,37.6825,75.16,0.86,61.303,40.047000000000004,0.0,3.3983333333333334,436.645,66.00833333333333,48.55916666666667,-92.835,18.37,-0.3575,3.3633333333333333,13051.196906544,13197.730997434668,67.28,61.51333333333333,0.0,1.802,39.74583333333334,265.20333333333343,40.837,0.665,0.397
2020-12-11 07:36:00,0.0,434.64916666666664,1.7733333333333332,9.909999999999998,317.14000000000004,54.87430023640664,19.008888888888894,0.8225000000000001,3.364166666666667,73.94999999999999,9.751999999999999,434.64916666666664,42.899166666666666,8.538999999999998,10.139,0.8383333333333333,39.74,328.2900000000001,20.6947188,-1.0633333333333335,8.308333333333334,7.060833333333334,3.3675,-93.30999999999999,39.943333333333335,75.16,0.8608333333333333,61.303,40.047000000000004,0.0,3.388333333333333,436.59499999999997,67.18333333333334,46.69333333333333,-92.84416666666668,18.077499999999997,-1.1275000000000002,3.3516666666666666,12968.179461352,13197.730997434668,67.28,61.26500000000001,0.0,1.802,39.65833333333333,264.94166666666666,40.837,0.6916666666666668,0.28351216814
2020-12-11 07:37:00,0.0,435.0625,1.7708333333333333,10.007499999999999,317.44166666666666,54.87430023640664,19.008888888888894,0.8300000000000001,3.409166666666667,72.2,9.751999999999999,435.0833333333333,42.96166666666667,8.538999999999998,10.139,0.84,39.25000000000001,328.46166666666664,20.697717600000004,-1.0633333333333335,7.595833333333332,8.38,3.4091666666666662,-93.39083333333333,36.524166666666666,75.16,0.8641666666666666,61.303,40.047000000000004,0.0,3.4299999999999997,436.87000000000006,65.825,47.810833333333335,-92.82083333333331,18.135,-0.49500000000000005,3.399166666666666,12957.805038542667,13197.730997434668,67.28,61.85416666666666,0.0,1.802,39.62916666666667,264.1416666666666,40.837,0.6350000000000001,0.28351216814
2020-12-11 07:38:00,0.0,435.6666666666667,1.7525000000000002,10.065833333333332,317.62083333333334,54.87430023640664,19.008888888888894,0.8241666666666668,3.433333333333333,72.125,9.751999999999999,435.6833333333334,43.05916666666667,8.538999999999998,10.139,0.84,38.545,328.5375,21.044079000000004,-1.0633333333333335,7.635000000000001,9.0525,3.435,-93.40166666666666,36.68833333333333,75.16,0.86,61.303,40.047000000000004,0.0,3.455,437.05333333333346,65.93333333333334,48.883333333333326,-92.81583333333334,18.10666666666667,-0.55,3.4241666666666664,12848.87460225333,13197.730997434668,67.28,62.288333333333334,0.0,1.802,39.54833333333333,263.12916666666666,40.837,0.6175,0.397
2020-12-11 07:39:00,0.0,436.4783333333333,1.7599999999999998,10.112499999999999,317.7541666666667,52.04702245862884,18.912222222222226,0.8200000000000002,3.433333333333333,73.15833333333333,10.001999999999999,436.4783333333333,43.16666666666668,7.58,8.367999999999999,0.8325,38.59666666666666,328.455,21.298977,-0.5133333333333333,8.0625,7.423333333333335,3.434166666666666,-93.33916666666669,38.70833333333333,70.0,0.8541666666666664,61.80799999999999,39.309000000000005,0.0,3.455,437.4241666666667,67.05000000000001,49.1325,-92.80499999999999,17.921666666666667,-1.2650000000000001,3.4225,13247.528344706669,13031.795380776131,68.02,62.464166666666664,0.0,1.7719999999999998,39.389166666666675,263.8591666666667,36.449999999999996,0.6525,0.397
2020-12-11 07:40:00,0.0,437.0116666666666,1.7608333333333335,10.027500000000002,317.85583333333335,52.04702245862884,18.912222222222226,0.8200000000000002,3.4258333333333333,74.03333333333333,10.001999999999999,437.0116666666666,43.2775,7.58,8.367999999999999,0.8333333333333334,38.64416666666667,328.3916666666667,20.9226276,-0.5133333333333333,8.520000000000001,9.889166666666668,3.426666666666667,-93.27666666666666,40.71916666666666,70.0,0.8583333333333333,61.80799999999999,39.309000000000005,0.0,3.4475,437.6608333333333,68.05833333333334,50.01083333333333,-92.80499999999999,18.360833333333332,-0.7425,3.4150000000000005,13176.480562270668,13031.795380776131,68.02,62.333333333333336,0.0,1.7719999999999998,39.31666666666666,264.83583333333337,36.449999999999996,0.6841666666666667,0.28351216814
2020-12-11 07:41:00,0.0,437.18250000000006,1.7791666666666668,10.0,317.9016666666667,52.04702245862884,18.912222222222226,0.8225000000000001,3.4491666666666667,72.55000000000001,10.001999999999999,437.1858333333334,43.31666666666666,7.58,8.367999999999999,0.8366666666666666,38.774166666666666,328.3591666666667,20.855154600000006,-0.5133333333333333,7.773333333333333,10.661666666666667,3.4500000000000006,-93.27083333333333,37.475,70.0,0.86,61.80799999999999,39.309000000000005,0.0,3.470833333333333,437.90166666666664,66.85000000000001,49.66166666666666,-92.80499999999996,18.273333333333337,-0.44,3.439166666666667,13023.344011594667,13031.795380776131,68.02,62.60833333333333,0.0,1.7719999999999998,39.34583333333333,266.05499999999995,36.449999999999996,0.6675000000000001,0.28351216814
2020-12-11 07:42:00,0.0,437.05249999999995,1.7491666666666663,10.092500000000001,317.82666666666665,52.04702245862884,18.912222222222226,0.8275000000000001,3.483333333333334,72.65833333333335,10.001999999999999,437.05249999999995,43.31916666666667,7.58,8.367999999999999,0.84,38.03,328.2950000000001,21.0035952,-0.5133333333333333,7.757499999999999,10.709166666666668,3.483333333333334,-93.34583333333335,37.2875,70.0,0.86,61.80799999999999,39.309000000000005,0.0,3.5049999999999994,437.90166666666664,66.47500000000001,49.24833333333333,-92.78749999999998,17.98,-0.5775,3.4733333333333327,13078.319645700001,13031.795380776131,68.02,63.13249999999999,0.0,1.7719999999999998,39.419999999999995,263.7775,36.449999999999996,0.6275,0.28351216814
2020-12-11 07:43:00,0.0,437.2866666666667,1.7374999999999998,10.235833333333334,317.74916666666667,52.04702245862884,18.912222222222226,0.8266666666666668,3.4983333333333335,73.375,10.001999999999999,437.27000000000004,43.26916666666667,7.58,8.367999999999999,0.84,37.77333333333333,328.3133333333334,21.192519600000004,-0.5133333333333333,7.948333333333334,10.108333333333333,3.4975,-93.295,38.222500000000004,70.0,0.86,61.80799999999999,39.309000000000005,0.0,3.518333333333333,437.91833333333335,66.78333333333333,48.96916666666666,-92.76333333333332,18.35416666666666,-0.66,3.486666666666667,13149.67614529067,13031.795380776131,68.02,63.37500000000001,0.0,1.7719999999999998,39.3775,263.47166666666664,36.449999999999996,0.6408333333333334,0.397
2020-12-11 07:44:00,0.0,437.48333333333335,1.7433333333333332,10.249166666666666,317.7675,53.652908983451525,19.013333333333335,0.8216666666666669,3.4949999999999997,74.15833333333335,10.085,437.48333333333335,43.30666666666667,7.742999999999999,10.713000000000001,0.84,37.76083333333334,328.30750000000006,21.5448786,-0.5940000000000001,8.338333333333333,10.200833333333334,3.495833333333333,-93.23416666666668,39.96083333333333,70.0,0.86,63.102,38.059,0.0,3.5175,438.04333333333335,67.68333333333334,49.60166666666667,-92.72000000000001,18.232499999999998,-0.9075000000000001,3.4825000000000004,13144.090519168,13088.717189724837,69.09000000000002,63.44833333333333,0.0,1.751,39.31333333333334,264.2283333333333,37.239,0.6675,0.397
2020-12-11 07:45:00,0.0,437.29999999999995,1.7733333333333332,10.231666666666667,317.7525,53.652908983451525,19.013333333333335,0.8200000000000002,3.48,74.88333333333333,10.085,437.29999999999995,43.41,7.742999999999999,10.713000000000001,0.8345454545454545,38.35833333333333,328.175,21.304974599999998,-0.5940000000000001,8.589166666666666,9.919999999999998,3.480833333333333,-93.16083333333334,41.02,70.0,0.86,63.102,38.059,0.0,3.5,438.23500000000007,68.5,49.439166666666665,-92.71166666666669,17.971666666666668,-1.2300000000000002,3.466666666666667,13140.237736288002,13088.717189724837,69.09000000000002,63.2525,0.0,1.751,39.334999999999994,265.8208333333333,37.239,0.7091666666666668,0.397
2020-12-11 07:46:00,0.0,436.87999999999994,1.7350000000000003,10.145000000000001,317.6758333333334,53.652908983451525,19.013333333333335,0.8200000000000002,3.4816666666666674,74.48333333333333,10.085,436.9166666666667,43.5,7.742999999999999,10.713000000000001,0.8341666666666668,37.79916666666667,328.0516666666667,21.4174296,-0.5940000000000001,8.569166666666668,10.53,3.4816666666666674,-93.12666666666667,40.982499999999995,70.0,0.8549999999999999,63.102,38.059,0.0,3.504166666666666,438.26,68.08333333333333,48.73,-92.72166666666668,18.231666666666666,-1.1825,3.466666666666667,12881.440407418668,13088.717189724837,69.09000000000002,63.21166666666667,0.0,1.751,39.46,265.86499999999995,37.239,0.7033333333333335,0.397
2020-12-11 07:47:00,0.0,436.37416666666667,1.6833333333333333,10.14,317.57,53.652908983451525,19.013333333333335,0.8200000000000002,3.466666666666667,74.575,10.085,436.37833333333333,43.51999999999999,7.742999999999999,10.713000000000001,0.8308333333333334,37.12416666666667,328.16333333333336,21.292604549999997,-0.5940000000000001,8.920833333333334,10.261666666666665,3.465,-93.06833333333331,42.494166666666665,70.0,0.8499999999999998,63.102,38.059,0.0,3.486666666666667,438.10166666666674,68.55833333333334,47.19749999999999,-92.73833333333334,17.953333333333333,-1.8425,3.4516666666666667,12979.691856309335,13088.717189724837,69.09000000000002,63.046666666666674,0.0,1.751,39.615833333333335,266.68916666666667,37.239,0.7275,0.397
2020-12-11 07:48:00,0.0,436.1958333333334,1.6691666666666662,10.1625,317.4816666666666,53.652908983451525,19.013333333333335,0.8200000000000002,3.4650000000000003,74.25,10.085,436.1833333333334,43.52249999999999,7.742999999999999,10.713000000000001,0.8358333333333333,36.979166666666664,328.4933333333334,21.342459599999998,-0.5940000000000001,8.780833333333334,9.898333333333333,3.4650000000000003,-93.02416666666666,41.89416666666667,70.0,0.8499999999999998,63.102,38.059,0.0,3.484166666666667,438.05166666666673,68.3,46.370000000000005,-92.73333333333335,18.026666666666667,-1.4575000000000002,3.4499999999999997,13120.47545949867,13088.717189724837,69.09000000000002,63.015000000000015,0.0,1.751,39.802499999999995,266.5158333333333,37.239,0.7225,0.397
2020-12-11 07:49:00,0.0,436.3033333333333,1.6591666666666667,10.199166666666665,317.47583333333336,52.89795862884162,18.864444444444445,0.8200000000000002,3.4599999999999995,74.375,10.182,436.3033333333333,43.52666666666667,8.821000000000002,10.069999999999999,0.8374999999999999,36.87916666666667,328.7616666666667,21.247997400000003,-1.8333333333333333,8.881666666666668,9.4725,3.4625,-92.98333333333335,42.354166666666664,74.41,0.8508333333333331,63.133,37.162,0.0,3.48,438.0183333333334,68.325,46.13666666666666,-92.71833333333335,18.57416666666667,-1.1275000000000002,3.445833333333334,13207.5898768,12905.068228538668,68.42999999999999,62.94916666666666,0.0,1.689,40.0175,266.43833333333333,42.028,0.7241666666666667,0.397
2020-12-11 07:50:00,0.0,436.345,1.6591666666666667,10.234166666666669,317.4741666666667,52.89795862884162,18.864444444444445,0.8200000000000002,3.459166666666667,73.59166666666667,10.182,436.3316666666667,43.543333333333344,8.821000000000002,10.069999999999999,0.8383333333333334,36.90166666666667,329.06083333333333,21.382943400000002,-1.8333333333333333,8.73,8.919166666666667,3.459166666666667,-92.94166666666666,41.706666666666656,74.41,0.8499999999999998,63.133,37.162,0.0,3.48,438.0350000000001,68.44166666666666,46.019166666666656,-92.69833333333337,18.66666666666667,-0.88,3.4450000000000003,13198.281262032004,12905.068228538668,68.42999999999999,62.93666666666667,0.0,1.689,40.14416666666667,266.1741666666666,42.028,0.7174999999999999,0.397
2020-12-11 07:51:00,0.0,436.63166666666666,1.6500000000000001,10.128333333333334,317.62166666666667,52.89795862884162,18.864444444444445,0.8200000000000002,3.4525000000000006,73.77499999999999,10.182,436.6383333333333,43.586666666666666,8.821000000000002,10.069999999999999,0.84,36.844166666666666,329.1108333333333,21.0260862,-1.8333333333333333,8.903333333333332,9.634166666666667,3.4525000000000006,-92.8975,42.666666666666664,74.41,0.8516666666666665,63.133,37.162,0.0,3.4716666666666662,438.0266666666667,68.81666666666668,46.66750000000001,-92.70250000000003,18.755,-1.0450000000000002,3.4350000000000005,13240.608278127998,12905.068228538668,68.42999999999999,62.682500000000005,0.0,1.689,40.27,265.84583333333336,42.028,0.7300000000000001,0.28351216814
2020-12-11 07:52:00,0.0,436.90749999999997,1.6533333333333333,10.152499999999998,317.71250000000003,52.89795862884162,18.864444444444445,0.8200000000000002,3.474166666666667,72.45833333333333,10.182,436.8975,43.61000000000001,8.821000000000002,10.069999999999999,0.8300000000000001,36.681666666666665,329.17999999999995,21.072567600000003,-1.8333333333333333,8.288333333333332,10.113333333333333,3.475,-92.90333333333332,39.61583333333332,74.41,0.8499999999999998,63.133,37.162,0.0,3.494166666666666,438.035,67.575,47.699166666666656,-92.69333333333334,18.750833333333336,-0.3025,3.462499999999999,13248.886582399999,12905.068228538668,68.42999999999999,63.12916666666666,0.0,1.689,40.36583333333333,265.78,42.028,0.6991666666666667,0.28351216814
2020-12-11 07:53:00,0.0,437.4708333333333,1.6191666666666666,10.1925,317.61083333333335,52.89795862884162,18.864444444444445,0.8200000000000002,3.4891666666666663,72.85833333333333,10.182,437.4708333333333,43.57416666666666,8.821000000000002,10.069999999999999,0.8300000000000001,36.05833333333333,329.2874999999999,20.877645600000005,-1.8333333333333333,8.530833333333334,11.589166666666666,3.4891666666666663,-93.13499999999998,40.615833333333335,74.41,0.8499999999999998,63.133,37.162,0.0,3.5100000000000002,438.06,67.93333333333334,48.36166666666667,-92.67666666666666,18.8475,-0.605,3.474166666666667,12946.340598826666,12905.068228538668,68.42999999999999,63.366666666666674,0.0,1.689,40.408333333333324,265.04833333333335,42.028,0.6908333333333334,0.397
2020-12-11 07:54:00,0.0,438.2258333333334,1.4691666666666665,10.735,317.38916666666665,51.002179669030724,19.804444444444446,0.8108333333333336,3.505833333333334,72.54166666666667,10.168,438.2258333333334,43.55583333333334,8.325,9.815999999999999,0.8250000000000002,34.10916666666667,329.47249999999997,22.2458481,-0.4033333333333333,8.255833333333333,13.365,3.5025,-93.13416666666667,39.59333333333333,72.57000000000001,0.8358333333333334,63.077,36.775,0.0,3.5241666666666664,438.16,67.2,48.79750000000001,-92.37666666666667,18.340833333333332,-0.88,3.4941666666666666,13640.064859552,13262.509089783533,67.66,65.59416666666665,0.0,1.6580000000000001,40.294999999999995,265.9875,39.79799999999999,0.6916666666666668,0.397
2020-12-11 07:55:00,0.0,438.74749999999995,1.1841666666666668,12.365833333333335,317.39583333333337,51.002179669030724,19.804444444444446,0.8200000000000002,3.4066666666666667,77.74166666666666,10.168,438.7416666666666,43.88583333333333,8.325,9.815999999999999,0.8300000000000001,30.885833333333327,331.03,22.4954982,-0.4033333333333333,8.410000000000002,23.439999999999998,3.393333333333333,-93.26166666666667,40.34583333333333,72.57000000000001,0.8308333333333334,63.077,36.775,0.0,3.4149999999999996,438.28500000000014,71.99166666666667,51.16583333333333,-92.09583333333335,18.95416666666667,-1.9800000000000002,3.3916666666666657,13608.428965792002,13262.509089783533,67.66,79.40166666666667,0.0,1.6580000000000001,40.199999999999996,265.50416666666666,39.79799999999999,0.685,0.397
2020-12-11 07:56:00,0.0,438.0816666666667,1.1333333333333335,12.185833333333333,318.14250000000004,51.002179669030724,19.804444444444446,0.8108333333333336,3.3191666666666664,77.69166666666668,10.168,438.08916666666664,44.785833333333336,8.325,9.815999999999999,0.8208333333333334,30.559166666666666,333.32416666666666,23.0862618,-0.4033333333333333,8.820000000000002,23.179166666666664,3.308333333333333,-93.19500000000001,41.975833333333334,72.57000000000001,0.8241666666666668,63.077,36.775,0.0,3.329166666666666,438.1016666666667,72.43333333333334,52.77833333333333,-91.92833333333333,18.84,-2.0349999999999997,3.3041666666666667,14109.683638181337,13262.509089783533,67.66,78.65583333333333,0.0,1.6580000000000001,40.015833333333326,266.6375,39.79799999999999,0.7158333333333333,0.397
2020-12-11 07:57:00,0.0,436.0174999999999,1.1949999999999996,12.163333333333332,319.2433333333333,51.002179669030724,19.804444444444446,0.811666666666667,3.1958333333333333,79.725,10.168,436.0174999999999,45.78916666666667,8.325,9.815999999999999,0.8158333333333335,32.06,334.83750000000003,23.053275,-0.4033333333333333,8.935,26.24083333333333,3.1808333333333327,-93.13583333333334,42.524166666666666,72.57000000000001,0.8200000000000002,63.077,36.775,0.0,3.2033333333333336,436.9533333333334,74.45,53.49083333333334,-91.875,19.14666666666667,-2.0625,3.179166666666666,14038.515989290667,13262.509089783533,67.66,81.34333333333335,0.0,1.6580000000000001,39.91083333333333,267.32916666666665,39.79799999999999,0.7366666666666667,0.397
