time,ExtCondensTurbineOP.lp_steam_machine_opt_array_x,ExtCondensTurbineOP.steam_temperature_in_x,BackPresTurbineOP.electricity_generation,ExtCondensTurbineOP.electricity_generation_x,ExtCondensTurbineOP.steam_temperature_side_x,SteamPipelineOP.lp_steam_pred_avg,SteamPipelineOP.electricity_power_pred_avg,ExtCondensTurbineOP.steam_pressure_side_x,BackPresTurbineOP.steam_pressure_in,CFBoilerOP.outlet_steam_flow_x,ExtCondensTurbineOP.electricity_machine_opt_array_x,ExtCondensTurbineOP.steam_temperature_in_y,ExtCondensTurbineOP.steam_temperature_out_x,ExtCondensTurbineOP.electricity_machine_opt_array_y,ExtCondensTurbineOP.lp_steam_machine_opt_array_y,SteamPipelineOP.lp_steam_pressure,BackPresTurbineOP.steam_flow_in,BackPresTurbineOP.steam_temperature_out,SteamPipelineOP.coal_consumption_hour,SteamPipelineOP.electricity_power_ext_opt,ExtCondensTurbineOP.electricity_generation_y,ExtCondensTurbineOP.steam_flow_side_x,ExtCondensTurbineOP.steam_pressure_in_x,ExtCondensTurbineOP.steam_pressure_out_x,ExtCondensTurbineOP.steam_flow_in_x,CFBoilerOP.hp_steam_boiler_opt_array_x,BackPresTurbineOP.steam_pressure_out,ExtCondensTurbineOP.hp_steam_machine_opt_array_x,BackPresTurbineOP.hp_steam_machine_opt_array,ExtCondensTurbineOP.steam_flow_side_y,SteamPipelineOP.hp_steam_pressure,BackPresTurbineOP.steam_temperature_in,CFBoilerOP.outlet_steam_flow_y,SteamPipelineOP.lp_steam_actual,ExtCondensTurbineOP.steam_pressure_out_y,SteamPipelineOP.electricity_power_actual,SteamPipelineOP.electricity_power_ext,ExtCondensTurbineOP.steam_pressure_in_y,SteamPipelineOP.total_cost_actual,SteamPipelineOP.total_cost_optim_array,CFBoilerOP.hp_steam_boiler_opt_array_y,ExtCondensTurbineOP.steam_flow_in_y,SteamPipelineOP.optim_status,BackPresTurbineOP.electricity_machine_opt_array,ExtCondensTurbineOP.steam_temperature_out_y,ExtCondensTurbineOP.steam_temperature_side_y,ExtCondensTurbineOP.hp_steam_machine_opt_array_y,ExtCondensTurbineOP.steam_pressure_side_y,SteamPipelineOP.electricity_price_ext
2020-12-11 07:58:00,0.0,433.30916666666667,1.2158333333333333,11.927499999999997,321.07,51.002179669030724,19.804444444444446,0.8041666666666667,3.1050000000000004,79.83333333333333,10.168,433.3441666666667,46.515833333333326,8.325,9.815999999999999,0.8108333333333335,32.740833333333335,335.3058333333334,22.410032399999995,-0.4033333333333333,8.910833333333334,25.394166666666663,3.09,-93.09500000000001,42.455000000000005,72.57000000000001,0.8141666666666669,63.077,36.775,0.0,3.1124999999999994,435.1941666666666,74.0,54.63749999999999,-91.82166666666667,18.991666666666664,-2.0349999999999997,3.0883333333333334,14029.964666149333,13262.509089783533,67.66,79.965,0.0,1.6580000000000001,39.943333333333335,266.93249999999995,39.79799999999999,0.7241666666666667,0.397
2020-12-11 07:59:00,-2.8247935292989218e-11,431.135,1.2049999999999998,11.469166666666666,322.2816666666667,56.64437115839244,20.241111111111113,0.7933333333333333,3.0974999999999997,77.7,9.598434377320945,431.12750000000005,47.01083333333333,8.41487420000949,23.329871158402273,0.8016666666666667,32.606666666666676,335.24750000000006,22.678425,1.0328025337796802,8.173333333333334,24.680833333333336,3.0858333333333334,-93.11083333333335,39.42916666666667,79.6,0.806666666666667,65.00000000009724,31.99200000001842,0.0,3.108333333333333,433.45666666666665,70.55,53.70249999999999,-91.80583333333333,19.235833333333336,-0.5775,3.084166666666667,14561.525298681747,13532.27586621399,74.37,76.925,1.0,1.195000000001,39.947500000000005,265.9358333333333,40.00000000004566,0.6766666666666667,0.54253871681
2020-12-11 08:00:00,-2.8247935292989218e-11,430.2516666666667,1.1300000000000001,10.642500000000002,322.43249999999995,56.64437115839244,20.241111111111113,0.8141666666666668,3.0691666666666664,79.68333333333334,9.598434377320945,430.2516666666667,47.21666666666667,8.41487420000949,23.329871158402273,0.8145454545454546,31.974166666666665,335.1441666666667,22.4954982,1.0328025337796802,8.209166666666667,34.685,3.054166666666667,-93.22833333333335,39.69083333333333,79.6,0.8175,65.00000000009724,31.99200000001842,0.0,3.075454545454545,432.2683333333334,71.63333333333334,55.50083333333333,-91.90083333333332,19.407499999999995,0.09,3.0558333333333336,14468.393892241469,13532.27586621399,74.37,80.28833333333334,1.0,1.195000000001,39.895833333333336,265.1716666666667,40.00000000004566,0.6691666666666668,0.54253871681
2020-12-11 08:01:00,-2.8247935292989218e-11,430.6425,1.0875000000000001,10.704166666666667,323.56916666666666,56.64437115839244,20.241111111111113,0.8250000000000002,3.0466666666666664,79.55,9.598434377320945,430.6541666666667,46.9725,8.41487420000949,23.329871158402273,0.8241666666666667,31.823333333333334,335.6041666666667,22.387541400000003,1.0328025337796802,7.958333333333332,34.6575,3.0300000000000007,-93.26583333333332,38.4625,79.6,0.8258333333333335,65.00000000009724,31.99200000001842,0.0,3.051666666666667,431.9933333333334,71.13333333333333,58.73416666666666,-92.03166666666668,19.144166666666667,0.0825,3.0308333333333337,14235.332214853333,13532.27586621399,74.37,80.4725,1.0,1.195000000001,39.71583333333333,265.0758333333333,40.00000000004566,0.65,0.54253871681
2020-12-11 08:02:00,-2.8247935292989218e-11,430.8816666666666,0.9841666666666665,10.508333333333335,324.7233333333333,56.64437115839244,20.241111111111113,0.8091666666666667,3.0349999999999997,78.85833333333333,9.598434377320945,430.88249999999994,46.330000000000005,8.41487420000949,23.329871158402273,0.8125000000000003,30.338333333333328,336.5475,22.550809400000002,1.0328025337796802,8.820000000000002,30.5,3.021666666666667,-93.21000000000004,42.2425,79.6,0.8133333333333336,65.00000000009724,31.99200000001842,0.0,3.044166666666666,432.11833333333334,70.41666666666667,55.790833333333346,-91.99833333333332,19.29666666666667,0.0,3.018333333333334,14464.5314394525,13532.27586621399,74.37,76.27,1.0,1.195000000001,39.53999999999999,265.8008333333333,40.00000000004566,0.7058333333333332,0.54253871681
2020-12-11 08:03:00,-2.8247935292989218e-11,431.2941666666666,0.9366666666666665,10.93,325.16583333333335,56.64437115839244,20.241111111111113,0.809166666666667,3.029166666666667,79.63333333333333,9.598434377320945,431.3041666666666,45.835,8.41487420000949,23.329871158402273,0.8100000000000004,29.39916666666667,337.8583333333333,22.4848358,1.0328025337796802,8.406666666666668,32.81583333333333,3.0141666666666667,-93.18333333333334,40.450833333333335,79.6,0.8100000000000004,65.00000000009724,31.99200000001842,0.0,3.0374999999999996,432.60499999999985,70.75,54.95749999999999,-91.92,19.502499999999998,0.0275,3.015,14357.328428778666,13532.27586621399,74.37,80.11583333333333,1.0,1.195000000001,39.44833333333333,265.9191666666666,40.00000000004566,0.6833333333333332,0.54253871681
2020-12-11 08:04:00,1.6900369467211735e-11,432.31166666666655,0.9516666666666665,10.618333333333334,325.58750000000003,61.4658841607565,20.274444444444445,0.8033333333333333,3.0425,79.875,8.644197069498375,432.3191666666666,45.5825,10.439357400005447,29.66738416075154,0.8041666666666668,29.41416666666667,338.8691666666667,22.1163166,0.19988997494127528,9.029166666666669,31.408333333333335,3.029166666666667,-93.10666666666667,43.142500000000005,78.86999999999999,0.8041666666666668,64.99999999996766,30.47599999998807,0.0,3.0533333333333332,433.19166666666666,70.30833333333334,52.902499999999996,-91.97500000000001,19.6575,0.0,3.025,14169.989510038067,14043.370639370089,70.44,77.43583333333333,1.0,0.9909999999993522,39.435,266.2916666666667,50.00000000002621,0.7224999999999998,0.54253871681
2020-12-11 08:05:00,1.6900369467211735e-11,434.1308333333333,0.9733333333333333,11.124166666666666,326.08250000000004,61.4658841607565,20.274444444444445,0.8024999999999999,3.0858333333333334,78.63333333333334,8.644197069498375,434.1225,45.43333333333334,10.439357400005447,29.66738416075154,0.8075000000000001,29.50833333333333,339.4425,21.718309200000007,0.19988997494127528,8.305833333333334,28.948333333333334,3.0708333333333333,-93.10166666666667,40.05916666666667,78.86999999999999,0.8058333333333335,64.99999999996766,30.47599999998807,0.0,3.0941666666666667,434.0916666666667,68.39166666666667,53.018333333333345,-91.92833333333333,19.48833333333333,-0.02750000000000001,3.0725,13793.029889599999,14043.370639370089,70.44,77.82916666666667,1.0,0.9909999999993522,39.49583333333334,266.18,50.00000000002621,0.68,0.54253871681
2020-12-11 08:06:00,1.6900369467211735e-11,436.26000000000005,1.035,10.8125,325.60416666666663,61.4658841607565,20.274444444444445,0.7816666666666668,3.151666666666667,77.72500000000001,8.644197069498375,436.26000000000005,45.41416666666667,10.439357400005447,29.66738416075154,0.79,29.624166666666664,339.53000000000003,22.019188800000002,0.19988997494127528,9.120000000000001,24.939999999999998,3.1424999999999996,-93.02499999999999,43.55833333333333,78.86999999999999,0.79,64.99999999996766,30.47599999998807,0.0,3.163333333333334,435.1933333333333,67.15,48.46750000000001,-91.91333333333331,19.578333333333333,-0.33,3.135,14094.559254826667,14043.370639370089,70.44,72.70666666666666,1.0,0.9909999999993522,39.54083333333334,266.3475,50.00000000002621,0.7391666666666667,0.54253871681
2020-12-11 08:07:00,1.6900369467211735e-11,438.6333333333334,1.0316666666666665,11.408333333333333,324.80249999999995,61.4658841607565,20.274444444444445,0.7883333333333334,3.184166666666666,79.24166666666667,8.644197069498375,438.59916666666663,45.58250000000001,10.439357400005447,29.66738416075154,0.7941666666666668,29.544999999999998,339.2858333333333,22.3130712,0.19988997494127528,8.670833333333333,28.983333333333338,3.1675000000000004,-93.01083333333334,41.5425,78.86999999999999,0.7933333333333334,64.99999999996766,30.47599999998807,0.0,3.1925000000000003,436.4591666666667,68.64999999999999,51.09666666666667,-91.88666666666666,19.53666666666667,-0.49500000000000005,3.169166666666667,14160.903343871998,14043.370639370089,70.44,78.32,1.0,0.9909999999993522,39.630833333333335,266.15583333333336,50.00000000002621,0.7083333333333334,0.54253871681
2020-12-11 08:08:00,1.6900369467211735e-11,440.38166666666666,0.9908333333333333,11.531666666666666,325.4941666666667,61.4658841607565,20.274444444444445,0.7891666666666666,3.2116666666666664,79.35833333333333,8.644197069498375,440.38166666666666,45.705000000000005,10.439357400005447,29.66738416075154,0.7908333333333332,28.971666666666664,339.48083333333335,22.255760799999994,0.19988997494127528,8.675833333333332,29.48166666666667,3.1950000000000003,-92.97500000000002,41.5075,78.86999999999999,0.7908333333333332,64.99999999996766,30.47599999998807,0.0,3.220833333333333,437.94583333333344,69.04166666666667,52.07583333333332,-91.85666666666668,19.732499999999998,-0.385,3.1958333333333333,14170.785585845333,14043.370639370089,70.44,79.1875,1.0,0.9909999999993522,39.70166666666667,265.7625,50.00000000002621,0.7116666666666668,0.54253871681
2020-12-11 08:09:00,-7.915575247128423e-12,441.68833333333333,0.9258333333333334,11.579999999999998,325.9541666666667,55.50016312056738,20.601111111111113,0.79,3.2616666666666663,79.73333333333333,9.486286302131866,441.69666666666666,45.96,10.07682480897857,24.597663120570697,0.7908333333333332,27.871666666666666,340.29249999999996,22.9711412,4.276579090856103e-13,8.886666666666665,31.165000000000003,3.245833333333333,-92.96,42.44916666666666,78.85,0.79,65.00000000002593,29.580000000004603,0.0,3.2691666666666666,439.3491666666667,69.35833333333333,51.65583333333333,-91.87416666666667,19.63916666666667,-0.5225000000000001,3.2458333333333322,14552.847437525335,13689.533291649319,68.22,80.05416666666667,1.0,1.03800000000025,39.73583333333334,265.5125,48.334216597586966,0.7116666666666666,0.397
2020-12-11 08:10:00,-7.915575247128423e-12,442.52083333333326,0.8941666666666669,12.334166666666667,327.05916666666667,55.50016312056738,20.601111111111113,0.7975,3.231666666666667,81.69999999999999,9.486286302131866,442.52083333333326,46.17916666666667,10.07682480897857,24.597663120570697,0.799090909090909,27.69333333333334,341.4891666666667,23.065270199999997,4.276579090856103e-13,8.731666666666667,33.875,3.2116666666666673,-92.91083333333331,41.64083333333334,78.85,0.7941666666666668,65.00000000002593,29.580000000004603,0.0,3.2345454545454544,440.4983333333333,71.68333333333334,53.5575,-91.835,20.028333333333332,-0.87,3.216666666666667,14414.973481439998,13689.533291649319,68.22,85.78833333333336,1.0,1.03800000000025,39.725833333333334,266.45666666666665,48.334216597586966,0.7183333333333333,0.397
2020-12-11 08:11:00,-7.915575247128423e-12,442.68250000000006,0.8975000000000001,12.373333333333333,328.6600000000001,55.50016312056738,20.601111111111113,0.7966666666666667,3.2258333333333327,81.90833333333333,9.486286302131866,442.68250000000006,46.384166666666665,10.07682480897857,24.597663120570697,0.7966666666666667,27.722499999999997,342.5708333333334,23.207713200000004,4.276579090856103e-13,8.769166666666669,33.7575,3.2083333333333335,-92.86666666666667,41.80833333333333,78.85,0.79,65.00000000002593,29.580000000004603,0.0,3.229166666666666,441.29833333333335,71.85,54.91416666666667,-91.81583333333332,19.806666666666665,-1.3475000000000001,3.208333333333334,14152.051683861335,13689.533291649319,68.22,85.85083333333331,1.0,1.03800000000025,39.77250000000001,266.37666666666667,48.334216597586966,0.7375000000000003,0.397
2020-12-11 08:12:00,-7.915575247128423e-12,442.6958333333334,0.9208333333333333,12.23166666666667,330.4733333333333,55.50016312056738,20.601111111111113,0.7925000000000001,3.205833333333334,82.33333333333333,9.486286302131866,442.6958333333334,46.84916666666667,10.07682480897857,24.597663120570697,0.7936363636363637,27.996666666666666,343.6758333333333,23.294678400000002,4.276579090856103e-13,9.219166666666668,32.7125,3.1875,-92.80999999999999,43.73083333333333,78.85,0.79,65.00000000002593,29.580000000004603,0.0,3.2109090909090914,441.6466666666667,72.28333333333333,53.89000000000001,-91.80499999999999,19.55,-1.8299999999999998,3.189166666666667,14615.401821846666,13689.533291649319,68.22,84.53000000000002,1.0,1.03800000000025,39.82166666666667,266.33166666666665,48.334216597586966,0.7533333333333334,0.397
2020-12-11 08:13:00,-7.915575247128423e-12,442.52250000000004,0.9199999999999999,12.5025,331.72333333333336,55.50016312056738,20.601111111111113,0.7975,3.188333333333333,82.45833333333333,9.486286302131866,442.53166666666675,47.22083333333333,10.07682480897857,24.597663120570697,0.799090909090909,28.0775,344.3241666666667,23.170228200000007,4.276579090856103e-13,8.944166666666666,33.921666666666674,3.1666666666666665,-92.79166666666667,42.47,78.85,0.7966666666666665,65.00000000002593,29.580000000004603,0.0,3.1899999999999995,441.7049999999999,72.90833333333333,55.286666666666655,-91.78583333333331,19.8775,-1.26,3.170833333333333,14355.712220837333,13689.533291649319,68.22,86.67916666666666,1.0,1.03800000000025,39.920833333333334,265.9058333333333,48.334216597586966,0.7233333333333333,0.397
2020-12-11 08:14:00,3.806551560571131e-11,442.8541666666667,0.9391666666666666,12.270000000000001,332.66249999999997,65.3222033096927,20.380000000000003,0.7933333333333334,3.191666666666667,81.79166666666667,8.65837379996595,442.8541666666667,47.49083333333334,8.486952999983048,34.99999999999811,0.7925000000000001,28.2175,344.80749999999995,23.3066736,2.237474710336656,9.041666666666668,33.470000000000006,3.1700000000000004,-92.74166666666667,42.847500000000004,80.0,0.79,64.99999999980224,29.403703309656514,0.0,3.1950000000000003,441.7049999999999,72.7,54.623333333333335,-91.78166666666665,19.822499999999998,-1.4574999999999998,3.1741666666666664,14584.537103746667,13762.60175592061,74.78,85.10083333333334,1.0,0.9971984897143487,40.01083333333332,266.25666666666666,39.999999999918415,0.7458333333333336,0.397
2020-12-11 08:15:00,3.806551560571131e-11,443.1116666666666,0.9374999999999999,12.370833333333332,333.4633333333333,65.3222033096927,20.380000000000003,0.7941666666666668,3.186666666666667,82.19999999999999,8.65837379996595,443.1227272727272,47.645833333333336,8.486952999983048,34.99999999999811,0.7949999999999999,28.227500000000003,345.0608333333333,23.245198200000004,2.237474710336656,9.19272727272727,33.405,3.1658333333333335,-92.8,43.51636363636364,80.0,0.79,64.99999999980224,29.403703309656514,0.0,3.192500000000001,441.73,73.14999999999999,55.767500000000005,-91.76666666666665,19.89,-1.4575000000000002,3.1700000000000004,14535.888895284,13762.60175592061,74.78,85.65499999999999,1.0,0.9971984897143487,40.11,265.68363636363637,39.999999999918415,0.7318181818181817,0.397
2020-12-11 08:16:00,3.806551560571131e-11,443.6575,0.9416666666666668,12.444166666666666,334.02916666666664,65.3222033096927,20.380000000000003,0.7916666666666666,3.188333333333334,82.26666666666667,8.65837379996595,443.6525000000001,47.774166666666666,8.486952999983048,34.99999999999811,0.79,28.2325,345.26416666666665,23.266189799999996,2.237474710336656,8.8825,35.20666666666667,3.1666666666666665,-92.76333333333332,42.13666666666666,80.0,0.7883333333333334,64.99999999980224,29.403703309656514,0.0,3.189166666666667,441.8633333333334,73.05833333333334,56.04416666666666,-91.76666666666665,20.158333333333335,-1.2650000000000001,3.1716666666666664,14408.905190633333,13762.60175592061,74.78,86.84583333333332,1.0,0.9971984897143487,40.165,266.37916666666666,39.999999999918415,0.7308333333333333,0.397
2020-12-11 08:17:00,3.806551560571131e-11,442.6308333333334,0.9316666666666668,12.4275,334.535,65.3222033096927,20.380000000000003,0.7900000000000001,3.170833333333334,82.05833333333332,8.65837379996595,442.6308333333334,47.82250000000001,8.486952999983048,34.99999999999811,0.7883333333333334,28.1675,345.4708333333335,23.4476172,2.237474710336656,8.97,35.315,3.15,-92.73416666666668,42.49250000000001,80.0,0.7866666666666667,64.99999999980224,29.403703309656514,0.0,3.173333333333334,441.9883333333333,73.525,56.09666666666667,-91.73500000000001,19.68166666666667,-1.5125,3.155,14626.557867166664,13762.60175592061,74.78,86.95916666666666,1.0,0.9971984897143487,40.20250000000001,265.88166666666666,39.999999999918415,0.7324999999999999,0.397
2020-12-11 08:18:00,3.806551560571131e-11,439.6808333333334,0.8908333333333333,12.589166666666664,334.49499999999995,65.3222033096927,20.380000000000003,0.8025000000000001,3.139166666666666,81.91666666666664,8.65837379996595,439.6808333333334,47.86083333333334,8.486952999983048,34.99999999999811,0.7999999999999999,27.933333333333334,345.83166666666665,23.284182600000005,2.237474710336656,8.459166666666667,38.73833333333334,3.1175,-92.8025,40.35333333333333,80.0,0.7916666666666669,64.99999999980224,29.403703309656514,0.0,3.139166666666666,442.0883333333333,74.04166666666666,57.39833333333333,-91.71416666666669,19.745833333333334,-1.2925000000000002,3.125,14625.736851866666,13762.60175592061,74.78,90.01916666666665,1.0,0.9971984897143487,40.193333333333335,265.5766666666666,39.999999999918415,0.6925000000000002,0.397
2020-12-11 08:19:00,-3.3785578260383235e-11,436.25333333333333,0.8391666666666667,12.49,333.8275,67.29617966903074,20.86888888888889,0.8066666666666668,3.1300000000000003,81.025,8.874202400043899,436.25333333333333,47.885,8.448005200012144,35.00000000000968,0.7999999999999999,27.40833333333333,346.63000000000005,22.523986800000003,2.4497579828031704,8.355833333333335,38.5675,3.1041666666666665,-93.1175,39.79833333333334,80.0,0.7958333333333334,66.2620000002585,31.172013002388166,0.0,3.128333333333334,442.09666666666675,73.88333333333334,57.41166666666666,-91.6941666666667,19.73,-0.9625,3.114166666666667,14707.145623502434,14137.14692605801,75.22999999999999,89.9375,1.0,1.0969233060296777,40.15749999999999,265.2,40.00000000005845,0.6758333333333333,0.54253871681
2020-12-11 08:20:00,-3.3785578260383235e-11,433.845,0.8183333333333335,12.421666666666665,332.90333333333336,67.29617966903074,20.86888888888889,0.8100000000000004,3.1683333333333334,78.38333333333334,8.874202400043899,433.8541666666667,47.88583333333333,8.448005200012144,35.00000000000968,0.8050000000000002,27.069999999999997,347.60499999999996,21.996198,2.4497579828031704,7.210000000000001,38.73333333333333,3.144166666666667,-93.59833333333334,34.87416666666667,80.0,0.7999999999999999,66.2620000002585,31.172013002388166,0.0,3.169166666666666,442.07166666666666,71.65833333333333,57.44583333333333,-91.68416666666667,19.882499999999997,0.1925,3.1583333333333337,14594.339652071569,14137.14692605801,75.22999999999999,90.31833333333333,1.0,1.0969233060296777,40.00916666666667,264.21,40.00000000005845,0.6333333333333334,0.54253871681
2020-12-11 08:21:00,-3.3785578260383235e-11,432.865,0.7675000000000001,12.162500000000001,331.8883333333333,67.29617966903074,20.86888888888889,0.8100000000000004,3.2375000000000003,76.33333333333333,8.874202400043899,432.865,47.847500000000004,8.448005200012144,35.00000000000968,0.8008333333333334,26.060833333333335,348.4433333333333,22.489125750000003,2.4497579828031704,6.782499999999999,38.35583333333333,3.2150000000000003,-94.1475,32.572500000000005,80.0,0.7999999999999999,66.2620000002585,31.172013002388166,0.0,3.2383333333333333,441.97166666666664,70.04166666666667,56.6475,-91.69166666666668,19.56666666666667,0.6875,3.2300000000000004,14764.560934480634,14137.14692605801,75.22999999999999,89.81666666666666,1.0,1.0969233060296777,39.74583333333333,262.19749999999993,40.00000000005845,0.5975,0.54253871681
2020-12-11 08:22:00,-3.3785578260383235e-11,433.25,0.7341666666666667,12.660833333333334,330.96250000000003,67.29617966903074,20.86888888888889,0.8100000000000004,3.250833333333334,78.39166666666667,8.874202400043899,433.25,47.65166666666667,8.448005200012144,35.00000000000968,0.8091666666666669,25.499166666666664,349.50500000000005,23.088885750000003,2.4497579828031704,7.146666666666666,39.69583333333333,3.223333333333333,-94.14999999999998,34.18083333333333,80.0,0.7999999999999999,66.2620000002585,31.172013002388166,0.0,3.2475,442.3825,72.06666666666666,58.07416666666666,-91.69,20.122500000000006,0.30250000000000005,3.2391666666666663,14843.71817098,14137.14692605801,75.22999999999999,92.97666666666667,1.0,1.0969233060296777,39.30833333333333,261.47166666666664,40.00000000005845,0.5858333333333333,0.54253871681
2020-12-11 08:23:00,-3.3785578260383235e-11,433.80750000000006,0.7691666666666666,12.9775,330.03333333333336,67.29617966903074,20.86888888888889,0.8100000000000004,3.223333333333333,80.01666666666667,8.874202400043899,433.80750000000006,47.37583333333333,8.448005200012144,35.00000000000968,0.8091666666666669,26.162499999999994,350.46416666666664,23.20808805,2.4497579828031704,7.461666666666666,39.24833333333334,3.1966666666666668,-94.06749999999998,35.754999999999995,80.0,0.7999999999999999,66.2620000002585,31.172013002388166,0.0,3.2191666666666663,443.02833333333336,73.61666666666667,58.78666666666666,-91.66083333333331,19.778333333333336,-0.3025,3.2116666666666664,15039.474228413335,14137.14692605801,75.22999999999999,94.21166666666666,1.0,1.0969233060296777,38.86416666666667,261.9208333333333,40.00000000005845,0.6066666666666668,0.54253871681
2020-12-11 08:24:00,6.5623025231448195e-12,433.50250000000005,0.7791666666666667,13.12,329.58250000000004,68.68536406619387,20.749999999999996,0.8225000000000002,3.2075,80.54166666666667,9.136999999993652,433.50250000000005,47.29750000000001,10.43612240000559,39.732999999997766,0.8150000000000003,26.42,351.0683333333333,23.431123799999998,0.3175468812066621,7.166666666666665,41.12583333333333,3.176666666666667,-94.02416666666666,34.31249999999999,78.25,0.8075000000000002,72.73499999996221,27.82819739952285,0.0,3.2016666666666667,443.55916666666667,74.75833333333334,58.9975,-91.64333333333332,19.665000000000003,-0.165,3.1950000000000003,15036.767554360002,14594.498891284928,71.97,97.29666666666667,1.0,0.8593307187940906,38.61833333333333,261.8875,50.0000000000269,0.5816666666666667,0.54253871681
2020-12-11 08:25:00,6.5623025231448195e-12,432.39916666666664,0.8866666666666667,13.010833333333332,329.865,68.68536406619387,20.749999999999996,0.8275,3.1750000000000007,81.425,9.136999999993652,432.39916666666664,47.38666666666668,10.43612240000559,39.732999999997766,0.8208333333333334,28.074166666666667,351.3225,22.93894575,0.3175468812066621,7.325833333333333,38.88,3.1449999999999996,-93.96000000000002,35.12916666666667,78.25,0.8158333333333335,72.73499999996221,27.82819739952285,0.0,3.17,443.48333333333335,74.74166666666666,59.07916666666668,-91.61500000000001,19.81583333333333,-0.5225000000000001,3.1633333333333327,14835.296314886666,14594.498891284928,71.97,95.5575,1.0,0.8593307187940906,38.47416666666666,261.99833333333333,50.0000000000269,0.6016666666666667,0.54253871681
2020-12-11 08:26:00,6.5623025231448195e-12,431.26666666666665,0.9250000000000002,13.073333333333332,329.8575,68.68536406619387,20.749999999999996,0.8366666666666666,3.1975000000000002,80.34166666666665,9.136999999993652,431.25,47.5075,10.43612240000559,39.732999999997766,0.8250000000000002,28.474999999999994,350.8141666666666,23.3644005,0.3175468812066621,6.785833333333334,37.68833333333333,3.169166666666667,-94.04,32.620000000000005,78.25,0.8216666666666668,72.73499999996221,27.82819739952285,0.0,3.193333333333334,443.0033333333334,73.53333333333333,57.257500000000014,-91.58666666666666,19.485833333333336,-0.11,3.1858333333333335,15156.2073984,14594.498891284928,71.97,95.24166666666667,1.0,0.8593307187940906,38.37583333333334,261.54666666666657,50.0000000000269,0.5666666666666669,0.54253871681
2020-12-11 08:27:00,6.5623025231448195e-12,430.61249999999995,0.935,13.038333333333332,329.8725,68.68536406619387,20.749999999999996,0.8433333333333333,3.1766666666666663,81.05000000000001,9.136999999993652,430.6158333333333,47.62916666666667,10.43612240000559,39.732999999997766,0.8308333333333334,28.897500000000004,350.37416666666667,22.957271749999997,0.3175468812066621,7.022500000000001,36.55583333333333,3.1483333333333334,-94.04833333333333,33.817499999999995,78.25,0.8300000000000001,72.73499999996221,27.82819739952285,0.0,3.171666666666667,442.5791666666666,73.94166666666666,57.82833333333335,-91.57499999999999,19.82916666666667,-0.027499999999999993,3.165833333333333,14895.02632828,14594.498891284928,71.97,94.72249999999998,1.0,0.8593307187940906,38.23500000000001,261.1741666666666,50.0000000000269,0.5691666666666668,0.54253871681
2020-12-11 08:28:00,6.5623025231448195e-12,430.3091666666667,0.8525,13.159166666666666,329.8383333333333,68.68536406619387,20.749999999999996,0.8516666666666665,3.203333333333333,80.09166666666667,9.136999999993652,430.3091666666667,47.779166666666676,10.43612240000559,39.732999999997766,0.8391666666666665,27.851666666666663,350.2033333333333,23.0259526,0.3175468812066621,6.6025,37.39083333333333,3.1733333333333333,-94.17083333333335,31.502499999999998,78.25,0.8300000000000001,72.73499999996221,27.82819739952285,0.0,3.1975,442.3141666666667,73.09166666666665,57.98083333333333,-91.55749999999999,19.866666666666664,0.0,3.1933333333333334,14958.140282893335,14594.498891284928,71.97,96.27166666666666,1.0,0.8593307187940906,38.07666666666666,260.6141666666667,50.0000000000269,0.5416666666666667,0.54253871681
2020-12-11 08:29:00,2.23300669668395e-11,430.32916666666665,0.7733333333333333,13.232500000000002,329.9483333333334,71.35913356973995,21.018888888888892,0.86,3.205833333333334,80.625,9.573999999988445,430.32916666666665,47.90333333333334,10.279871436066882,36.69899999999358,0.8383333333333333,26.84333333333333,350.89833333333337,23.447908749999996,-2.4555635302903056e-12,6.772499999999998,38.08416666666666,3.1750000000000003,-94.1675,32.41916666666666,80.0,0.8300000000000001,74.83199999993006,33.11780023639071,0.0,3.2000000000000006,442.26833333333326,73.50833333333334,58.02,-91.53333333333332,19.789999999999996,0.0275,3.1941666666666664,15121.100860906667,15077.988237202251,75.48000000000002,97.56,1.0,1.1650174528360155,37.92083333333334,260.2125,49.45942847000425,0.5391666666666667,0.54253871681
2020-12-11 08:30:00,2.23300669668395e-11,430.39750000000004,0.7375000000000002,13.241666666666667,330.55,71.35913356973995,21.018888888888892,0.8649999999999999,3.18,81.475,9.573999999988445,430.42250000000007,48.01500000000001,10.279871436066882,36.69899999999358,0.84,26.574166666666667,351.96583333333325,23.474356500000003,-2.4555635302903056e-12,6.915833333333333,38.516666666666666,3.146666666666667,-94.10000000000002,33.22833333333334,80.0,0.8308333333333334,74.83199999993006,33.11780023639071,0.0,3.168333333333333,442.29833333333335,74.225,57.715833333333336,-91.51916666666666,19.825,-0.165,3.1666666666666665,15209.9223368,15077.988237202251,75.48000000000002,98.50083333333333,1.0,1.1650174528360155,37.73916666666667,260.81583333333333,49.45942847000425,0.5633333333333334,0.54253871681
2020-12-11 08:31:00,2.23300669668395e-11,430.5291666666667,0.7399999999999999,13.270000000000001,331.3325,71.35913356973995,21.018888888888892,0.8733333333333334,3.1666666666666665,81.88333333333333,9.573999999988445,430.48500000000007,48.15833333333333,10.279871436066882,36.69899999999358,0.8424999999999999,26.632500000000004,353.07166666666666,23.28380775,-2.4555635302903056e-12,7.035,37.998333333333335,3.1358333333333337,-94.08499999999998,33.880833333333335,80.0,0.84,74.83199999993006,33.11780023639071,0.0,3.1583333333333328,442.595,74.425,57.79750000000001,-91.50666666666666,19.80333333333333,-0.027499999999999972,3.154166666666667,15242.1219191382,15077.988237202251,75.48000000000002,98.515,1.0,1.1650174528360155,37.640833333333326,261.11583333333334,49.45942847000425,0.5658333333333333,0.54253871681
2020-12-11 08:32:00,2.23300669668395e-11,430.5325,0.7616666666666666,13.263333333333335,332.15416666666664,71.35913356973995,21.018888888888892,0.8825000000000002,3.1666666666666665,81.10833333333333,9.573999999988445,430.54750000000007,48.29500000000001,10.279871436066882,36.69899999999358,0.84,26.910833333333333,353.72666666666663,23.667196,-2.4555635302903056e-12,6.825833333333333,36.775,3.1341666666666668,-94.03166666666665,32.957499999999996,80.0,0.8391666666666667,74.83199999993006,33.11780023639071,0.0,3.158181818181818,442.67,74.08333333333333,57.79916666666666,-91.49166666666667,19.950833333333335,0.21,3.153333333333333,15150.133201503999,15077.988237202251,75.48000000000002,97.9175,1.0,1.1650174528360155,37.62416666666667,261.11083333333335,49.45942847000425,0.5533333333333333,0.54253871681
2020-12-11 08:33:00,2.23300669668395e-11,430.5308333333333,0.7475,13.148333333333335,332.78416666666675,71.35913356973995,21.018888888888892,0.8749999999999999,3.125,82.53333333333333,9.573999999988445,430.5308333333333,48.4175,10.279871436066882,36.69899999999358,0.8341666666666668,26.81833333333333,354.0975,23.239034,-2.4555635302903056e-12,7.608333333333334,36.06083333333333,3.0941666666666663,-93.97500000000001,36.2425,80.0,0.8300000000000001,74.83199999993006,33.11780023639071,0.0,3.115833333333333,442.7866666666667,75.22500000000001,57.001666666666665,-91.48666666666666,19.844166666666666,-0.30250000000000005,3.1124999999999994,15059.450406597332,15077.988237202251,75.48000000000002,96.66749999999998,1.0,1.1650174528360155,37.67833333333333,261.055,49.45942847000425,0.6000000000000002,0.54253871681
2020-12-11 08:34:00,-1.707160060501553e-11,430.75250000000005,0.7641666666666667,13.183333333333332,333.4708333333333,69.84638652482269,21.04111111111111,0.8783333333333334,3.1441666666666666,80.6,9.809000000007588,430.75500000000005,48.51583333333334,10.223088472803013,36.84600000000479,0.8374999999999999,27.006666666666664,354.3424999999999,23.343992,1.9700630016217247e-12,6.880833333333334,36.24666666666666,3.1116666666666664,-94.02416666666669,33.09916666666667,80.0,0.8300000000000001,78.06600000004622,31.478219858168323,0.0,3.1366666666666663,442.77000000000015,73.97500000000001,56.403333333333336,-91.46500000000002,19.993333333333336,-0.0275,3.131666666666666,15040.169148410667,15215.479363339013,75.2675,97.03249999999998,1.0,1.00902263829854,37.76,260.8833333333334,49.30037089895579,0.5658333333333334,0.54253871681
2020-12-11 08:35:00,-1.707160060501553e-11,431.15749999999997,0.7541666666666665,13.190833333333332,333.83666666666664,69.84638652482269,21.04111111111111,0.8775,3.1374999999999997,80.91666666666667,9.809000000007588,431.15749999999997,48.56250000000001,10.223088472803013,36.84600000000479,0.835,26.880833333333328,354.57749999999993,22.904168000000002,1.9700630016217247e-12,7.0025,36.41833333333333,3.106666666666667,-94.12916666666666,33.60750000000001,80.0,0.8300000000000001,78.06600000004622,31.478219858168323,0.0,3.127500000000001,442.77000000000004,74.28333333333335,56.25083333333333,-91.43249999999999,19.574166666666667,-0.24750000000000003,3.1250000000000004,14941.227920958157,15215.479363339013,75.2675,97.40500000000002,1.0,1.00902263829854,37.79416666666667,260.4066666666667,49.30037089895579,0.5616666666666666,0.54253871681
2020-12-11 08:36:00,-1.707160060501553e-11,431.79833333333323,0.7466666666666667,13.222500000000002,334.2391666666667,69.84638652482269,21.04111111111111,0.8775000000000001,3.1575,79.81666666666666,9.809000000007588,431.78666666666663,48.61000000000001,10.223088472803013,36.84600000000479,0.8309090909090909,26.698333333333338,354.8283333333332,23.119082000000002,1.9700630016217247e-12,6.649166666666666,36.4575,3.125833333333333,-94.1975,31.955,80.0,0.8300000000000001,78.06600000004622,31.478219858168323,0.0,3.147272727272727,442.99500000000006,73.26666666666667,56.10166666666666,-91.38916666666665,19.845833333333335,0.030000000000000002,3.1458333333333335,15003.350296181332,15215.479363339013,75.2675,97.2925,1.0,1.00902263829854,37.72583333333333,260.2558333333333,49.30037089895579,0.5408333333333334,0.54253871681
2020-12-11 08:37:00,-1.707160060501553e-11,432.4000000000001,0.745,13.225833333333334,334.5466666666667,69.84638652482269,21.04111111111111,0.8791666666666668,3.1525000000000003,80.39166666666667,9.809000000007588,432.41916666666674,48.62166666666667,10.223088472803013,36.84600000000479,0.8358333333333333,26.6575,355.14416666666665,23.214044,1.9700630016217247e-12,6.7700000000000005,36.47416666666667,3.121666666666666,-94.21333333333335,32.45916666666667,80.0,0.8300000000000001,78.06600000004622,31.478219858168323,0.0,3.143333333333333,443.1700000000001,73.31666666666666,56.098333333333336,-91.36083333333335,19.811666666666664,-0.0275,3.1424999999999996,14917.335304496,15215.479363339013,75.2675,97.25916666666666,1.0,1.00902263829854,37.630833333333335,260.1458333333333,49.30037089895579,0.5433333333333334,0.54253871681
2020-12-11 08:38:00,-1.707160060501553e-11,432.9341666666667,0.7250000000000001,13.264999999999999,334.8641666666667,69.84638652482269,21.04111111111111,0.8800000000000002,3.1458333333333335,81.77499999999999,9.809000000007588,432.9341666666667,48.63249999999999,10.223088472803013,36.84600000000479,0.8374999999999999,26.46416666666667,355.565,23.20738,1.9700630016217247e-12,7.190833333333333,36.95666666666667,3.1133333333333333,-94.23750000000001,34.3675,80.0,0.8300000000000001,78.06600000004622,31.478219858168323,0.0,3.1366666666666667,443.4583333333333,74.19166666666666,55.71833333333334,-91.35416666666667,19.325833333333332,-0.49500000000000005,3.1316666666666664,15030.145496336001,15215.479363339013,75.2675,97.72583333333331,1.0,1.00902263829854,37.50666666666667,260.05999999999995,49.30037089895579,0.5633333333333334,0.54253871681
2020-12-11 08:39:00,-1.9397369497059117e-12,433.1458333333333,0.7125,13.275833333333333,335.36500000000007,67.8073156028369,20.915555555555553,0.8825000000000002,3.155,81.39166666666667,9.762000000001024,433.1383333333333,48.65583333333333,10.233163068320234,36.47500000000069,0.84,26.3475,356.04333333333335,23.170727999999993,1.811467642554021e-13,6.954166666666666,36.405,3.1225,-94.17500000000001,33.455,80.0,0.8316666666666667,77.30400000000625,29.886815602838155,0.0,3.1474999999999995,443.7366666666667,73.10000000000001,55.6775,-91.35916666666667,19.755,-0.0825,3.141666666666667,14902.516842202667,14974.470974234237,74.06777777777778,97.45583333333333,1.0,0.9203924872341118,37.42583333333333,260.9925,49.137726989029034,0.5833333333333335,0.54253871681
2020-12-11 08:40:00,-1.9397369497059117e-12,432.9608333333333,0.6675,13.354999999999999,335.6575,67.8073156028369,20.915555555555553,0.8833333333333334,3.1758333333333333,81.35833333333333,9.762000000001024,432.9608333333333,48.66333333333333,10.233163068320234,36.47500000000069,0.84,25.53083333333333,356.67,23.01579,1.811467642554021e-13,7.015,36.86166666666667,3.1425,-94.13999999999999,33.627500000000005,80.0,0.8308333333333334,77.30400000000625,29.886815602838155,0.0,3.1675,443.96,73.16666666666666,55.48499999999999,-91.34416666666668,19.345000000000002,-0.41250000000000003,3.1625,14891.851420506666,14974.470974234237,74.06777777777778,97.9975,1.0,0.9203924872341118,37.43583333333333,260.33333333333337,49.137726989029034,0.5591666666666667,0.54253871681
2020-12-11 08:41:00,-1.9397369497059117e-12,432.75833333333327,0.6483333333333332,13.418333333333331,335.69416666666666,67.8073156028369,20.915555555555553,0.8891666666666667,3.205833333333333,80.84166666666668,9.762000000001024,432.7633333333333,48.66166666666667,10.233163068320234,36.47500000000069,0.8416666666666667,25.18916666666667,357.42749999999995,23.34899,1.811467642554021e-13,6.785833333333333,37.00416666666667,3.1733333333333333,-94.15583333333335,32.48,80.0,0.84,77.30400000000625,29.886815602838155,0.0,3.196666666666667,444.26,72.64999999999999,55.2475,-91.35000000000001,19.611666666666665,-0.11,3.1950000000000003,14959.233152474664,14974.470974234237,74.06777777777778,98.40833333333335,1.0,0.9203924872341118,37.419999999999995,260.25166666666667,49.137726989029034,0.5433333333333334,0.54253871681
2020-12-11 08:42:00,-1.9397369497059117e-12,432.7458333333334,0.64,13.464166666666669,335.6616666666667,67.8073156028369,20.915555555555553,0.8925000000000001,3.203333333333333,81.775,9.762000000001024,432.7341666666667,48.68333333333334,10.233163068320234,36.47500000000069,0.8491666666666665,25.17,358.20250000000004,23.100756,1.811467642554021e-13,7.073333333333333,37.34583333333334,3.170833333333333,-94.15749999999998,33.76666666666666,80.0,0.84,77.30400000000625,29.886815602838155,0.0,3.195,444.46000000000004,73.55833333333332,55.48916666666667,-91.34083333333335,19.489166666666666,-0.49500000000000005,3.191666666666667,14942.579913637333,14974.470974234237,74.06777777777778,98.90833333333332,1.0,0.9203924872341118,37.38916666666666,259.82,49.137726989029034,0.5591666666666667,0.54253871681
2020-12-11 08:43:00,-1.9397369497059117e-12,432.7008333333333,0.6291666666666667,13.518333333333333,335.5833333333333,67.8073156028369,20.915555555555553,0.8966666666666668,3.223333333333334,81.55,9.762000000001024,432.7008333333333,48.72416666666666,10.233163068320234,36.47500000000069,0.8499999999999998,24.894999999999996,358.77416666666664,23.160732,1.811467642554021e-13,6.983333333333333,37.457499999999996,3.19,-94.16666666666667,33.4175,80.0,0.8416666666666667,77.30400000000625,29.886815602838155,0.0,3.2175,444.79749999999996,73.21666666666665,54.73666666666668,-91.34583333333335,19.576666666666668,-0.33,3.2116666666666664,14823.421075266668,14974.470974234237,74.06777777777778,99.125,1.0,0.9203924872341118,37.35333333333334,259.8391666666667,49.137726989029034,0.5566666666666666,0.54253871681
2020-12-11 08:44:00,1.3128421698796466e-11,432.5175000000001,0.6341666666666667,13.554166666666667,335.59749999999997,67.54333806146573,20.761111111111113,0.9025000000000002,3.22,82.03333333333335,10.011999999992131,432.5291666666667,48.76416666666666,9.925744204383411,37.4979999999963,0.8591666666666667,25.088333333333335,359.3208333333332,23.575566000000002,-1.5076828674409626e-12,7.074166666666667,37.26083333333334,3.186666666666667,-94.13999999999999,33.83416666666666,80.0,0.8499999999999998,79.14799999995266,28.569171394789635,0.0,3.2091666666666665,444.87083333333334,73.54166666666667,54.841666666666676,-91.34083333333335,19.492500000000003,-0.66,3.2091666666666665,15051.149581546664,14864.704525437808,75.64666666666666,99.12833333333333,1.0,0.8233669067370771,37.285,260.71916666666664,47.4654456418836,0.5666666666666668,0.54253871681
2020-12-11 08:45:00,1.3128421698796466e-11,432.20250000000004,0.6508333333333333,13.509166666666665,335.86333333333334,67.54333806146573,20.761111111111113,0.9050000000000001,3.1950000000000003,82.77499999999999,10.011999999992131,432.20250000000004,48.82583333333334,9.925744204383411,37.4979999999963,0.8618181818181818,25.59,359.7816666666667,23.448950000000007,-1.5076828674409626e-12,7.338333333333332,36.70250000000001,3.16,-94.0725,35.21416666666667,80.0,0.8574999999999999,79.14799999995266,28.569171394789635,0.0,3.183636363636364,444.9008333333333,74.30833333333334,54.767500000000005,-91.33666666666669,19.573333333333334,-0.66,3.181666666666666,14946.413397605333,14864.704525437808,75.64666666666666,98.8275,1.0,0.8233669067370771,37.278333333333336,261.5408333333333,47.4654456418836,0.6000000000000001,0.54253871681
2020-12-11 08:46:00,1.3128421698796466e-11,431.98583333333323,0.6699999999999999,13.523333333333333,336.1508333333333,67.54333806146573,20.761111111111113,0.9133333333333334,3.1908333333333334,82.65833333333333,10.011999999992131,431.98583333333323,48.889999999999986,9.925744204383411,37.4979999999963,0.8699999999999998,25.9725,360.0983333333333,23.362317999999995,-1.5076828674409626e-12,7.128333333333333,36.115833333333335,3.1566666666666663,-94.03916666666667,34.135,80.0,0.86,79.14799999995266,28.569171394789635,0.0,3.180833333333334,444.9166666666666,73.65833333333333,55.29,-91.3275,19.610833333333336,-0.6875,3.179166666666667,14906.959193600002,14864.704525437808,75.64666666666666,98.67333333333335,1.0,0.8233669067370771,37.344166666666666,261.30249999999995,47.4654456418836,0.5800000000000001,0.54253871681
2020-12-11 08:47:00,1.3128421698796466e-11,431.9108333333333,0.6708333333333334,13.544999999999996,336.4941666666667,67.54333806146573,20.761111111111113,0.9233333333333333,3.1891666666666665,82.54166666666666,10.011999999992131,431.91499999999996,48.939166666666665,9.925744204383411,37.4979999999963,0.8699999999999998,26.019999999999996,360.19249999999994,23.025786,-1.5076828674409626e-12,7.1525,34.9125,3.1574999999999993,-94.03249999999998,34.15749999999999,80.0,0.8608333333333333,79.14799999995266,28.569171394789635,0.0,3.1791666666666667,444.66749999999996,73.46666666666667,54.63583333333332,-91.30416666666666,19.405833333333334,-0.77,3.1774999999999998,14811.078251872003,14864.704525437808,75.64666666666666,98.52333333333331,1.0,0.8233669067370771,37.4125,260.835,47.4654456418836,0.5733333333333334,0.54253871681
2020-12-11 08:48:00,1.3128421698796466e-11,432.0900000000001,0.6416666666666667,13.575833333333334,336.7475,67.54333806146573,20.761111111111113,0.9258333333333333,3.2099999999999995,81.44999999999999,10.011999999992131,432.09166666666675,49.031666666666666,9.925744204383411,37.4979999999963,0.8699999999999998,25.518333333333334,360.39000000000004,23.3336628,-1.5076828674409626e-12,6.828333333333333,34.80083333333333,3.1783333333333332,-94.11166666666668,32.61416666666667,80.0,0.8649999999999999,79.14799999995266,28.569171394789635,0.0,3.2008333333333336,444.5266666666667,72.52499999999999,54.048333333333346,-91.30166666666666,19.487499999999994,-0.385,3.1999999999999997,15005.337256864,14864.704525437808,75.64666666666666,98.50250000000001,1.0,0.8233669067370771,37.449999999999996,260.685,47.4654456418836,0.5575,0.54253871681
2020-12-11 08:49:00,-1.0104480792012509e-11,432.345,0.6458333333333334,13.5525,336.87833333333333,67.06051418439716,20.53777777777778,0.9241666666666667,3.19,81.93333333333332,10.097000000004186,432.345,49.13249999999999,9.527811707559248,35.10600000000245,0.8699999999999998,25.678333333333338,360.81333333333333,23.219875,1.1631806628997765e-12,7.095833333333332,34.843333333333334,3.1575,-94.115,33.998333333333335,80.0,0.8674999999999998,78.6940000000254,30.457680851071462,0.0,3.1791666666666667,444.52666666666664,73.62500000000001,54.776666666666664,-91.28416666666665,19.61,-0.30250000000000005,3.1775,15031.149133488001,14819.62056542317,75.91,98.40750000000001,1.0,0.9129660702131804,37.449999999999996,260.6666666666667,45.560274499001835,0.5700000000000002,0.54253871681
2020-12-11 08:50:00,-1.0104480792012509e-11,432.56500000000005,0.6675,13.510833333333336,337.19,67.06051418439716,20.53777777777778,0.9208333333333333,3.1875000000000004,81.39999999999999,10.097000000004186,432.56500000000005,49.19499999999999,9.527811707559248,35.10600000000245,0.8649999999999999,25.93166666666666,361.02333333333326,23.3076732,1.1631806628997765e-12,7.099166666666666,34.991666666666674,3.1525000000000003,-94.07416666666666,33.892500000000005,80.0,0.86,78.6940000000254,30.457680851071462,0.0,3.176666666666667,444.54333333333335,73.86666666666666,57.05666666666667,-91.2725,19.9325,-0.22,3.1725,15027.564463952001,14819.62056542317,75.91,98.18916666666667,1.0,0.9129660702131804,37.425,260.90250000000003,45.560274499001835,0.5650000000000001,0.54253871681
2020-12-11 08:51:00,-1.0104480792012509e-11,432.6275,0.6741666666666667,13.47,337.40916666666664,67.06051418439716,20.53777777777778,0.915,3.165833333333333,81.66666666666667,10.097000000004186,432.6366666666667,49.23583333333334,9.527811707559248,35.10600000000245,0.86,25.99416666666666,361.0299999999999,23.412298,1.1631806628997765e-12,7.2508333333333335,35.60833333333333,3.1325,-94.0458333333333,34.62833333333333,80.0,0.8549999999999999,78.6940000000254,30.457680851071462,0.0,3.1558333333333333,444.7666666666667,74.46666666666667,56.76916666666667,-91.26666666666667,19.67166666666667,-0.385,3.150833333333333,15053.820042672001,14819.62056542317,75.91,98.31916666666666,1.0,0.9129660702131804,37.4075,261.2075,45.560274499001835,0.5766666666666668,0.54253871681
2020-12-11 08:52:00,-1.0104480792012509e-11,432.55,0.6983333333333334,13.36916666666667,337.68666666666667,67.06051418439716,20.53777777777778,0.9091666666666667,3.134166666666666,81.38333333333334,10.097000000004186,432.5641666666667,49.2425,9.527811707559248,35.10600000000245,0.8516666666666665,26.451666666666664,360.97833333333324,23.6083862,1.1631806628997765e-12,7.262500000000002,35.26083333333333,3.101666666666667,-94.0025,34.66583333333333,80.0,0.8499999999999998,78.6940000000254,30.457680851071462,0.0,3.1283333333333334,444.8625,74.56666666666666,56.61166666666667,-91.25333333333333,19.998333333333335,-0.33,3.1225000000000005,15037.930773514667,14819.62056542317,75.91,97.51916666666666,1.0,0.9129660702131804,37.41083333333333,261.6675,45.560274499001835,0.6025,0.54253871681
2020-12-11 08:53:00,-1.0104480792012509e-11,432.2758333333333,0.7033333333333335,13.258333333333335,337.9483333333334,67.06051418439716,20.53777777777778,0.9041666666666668,3.108333333333333,81.71666666666667,10.097000000004186,432.2758333333333,49.21000000000001,9.527811707559248,35.10600000000245,0.8499999999999998,26.51666666666667,360.7058333333334,23.180390799999998,1.1631806628997765e-12,7.645833333333333,34.8975,3.075833333333333,-94.0025,36.37833333333333,80.0,0.8466666666666666,78.6940000000254,30.457680851071462,0.0,3.1016666666666666,444.78833333333324,75.58333333333333,56.4925,-91.24833333333333,19.718333333333337,-0.66,3.095833333333333,14978.857133586667,14819.62056542317,75.91,96.56833333333334,1.0,0.9129660702131804,37.50416666666667,261.3666666666667,45.560274499001835,0.6016666666666667,0.54253871681
2020-12-11 08:54:00,2.6190230550593212e-11,431.99333333333334,0.7241666666666667,13.2575,338.1016666666667,67.17226004728134,21.141111111111112,0.8991666666666668,3.1133333333333333,80.75,9.89399999998632,431.9866666666667,49.165,10.32497824056119,35.143999999992786,0.8433333333333333,26.716666666666665,360.4583333333333,23.033283,-2.7418067816142866e-12,7.1499999999999995,35.43416666666666,3.078333333333333,-94.0025,34.14833333333333,80.0,0.8375,77.31899999991735,30.589093380595706,0.0,3.1041666666666665,444.5183333333334,74.64999999999999,57.56,-91.24916666666667,19.6825,-0.30250000000000005,3.1008333333333336,14979.869314736367,15068.183563107046,76.1,97.02999999999999,1.0,0.9221328705663469,37.56249999999999,261.44666666666666,49.3987777590903,0.5866666666666668,0.54253871681
2020-12-11 08:55:00,2.6190230550593212e-11,431.63750000000005,0.7125,13.223333333333331,338.0033333333334,67.17226004728134,21.141111111111112,0.8925000000000001,3.1174999999999997,79.97500000000001,9.89399999998632,431.65333333333336,49.10583333333335,10.32497824056119,35.143999999992786,0.8391666666666667,26.455,360.0783333333333,23.099090000000004,-2.7418067816142866e-12,7.025000000000001,35.56916666666667,3.084166666666667,-94.00999999999999,33.522499999999994,80.0,0.8300000000000001,77.31899999991735,30.589093380595706,0.0,3.1100000000000008,444.30999999999995,74.10833333333333,56.495000000000005,-91.2525,19.924166666666665,-0.0825,3.105,14927.388940650664,15068.183563107046,76.1,96.625,1.0,0.9221328705663469,37.62833333333334,260.9266666666667,49.3987777590903,0.5775000000000001,0.54253871681
2020-12-11 08:56:00,2.6190230550593212e-11,431.3875,0.6966666666666668,13.233333333333334,337.78999999999996,67.17226004728134,21.141111111111112,0.8933333333333335,3.116666666666667,80.125,9.89399999998632,431.3875,49.00833333333333,10.32497824056119,35.143999999992786,0.8316666666666667,26.1975,359.8558333333333,23.2708546,-2.7418067816142866e-12,7.114166666666666,35.865,3.080833333333333,-94.06166666666667,33.954166666666666,80.0,0.8300000000000001,77.31899999991735,30.589093380595706,0.0,3.106666666666667,444.0933333333333,74.40833333333335,55.875,-91.25333333333333,19.669166666666666,-0.275,3.1024999999999996,14998.321336384002,15068.183563107046,76.1,96.82416666666666,1.0,0.9221328705663469,37.634166666666665,260.53083333333336,49.3987777590903,0.5683333333333334,0.54253871681
