time,ExtCondensTurbineOP.lp_steam_machine_opt_array_x,ExtCondensTurbineOP.steam_temperature_in_x,BackPresTurbineOP.electricity_generation,ExtCondensTurbineOP.electricity_generation_x,ExtCondensTurbineOP.steam_temperature_side_x,SteamPipelineOP.lp_steam_pred_avg,SteamPipelineOP.electricity_power_pred_avg,ExtCondensTurbineOP.steam_pressure_side_x,BackPresTurbineOP.steam_pressure_in,CFBoilerOP.outlet_steam_flow_x,ExtCondensTurbineOP.electricity_machine_opt_array_x,ExtCondensTurbineOP.steam_temperature_in_y,ExtCondensTurbineOP.steam_temperature_out_x,ExtCondensTurbineOP.electricity_machine_opt_array_y,ExtCondensTurbineOP.lp_steam_machine_opt_array_y,SteamPipelineOP.lp_steam_pressure,BackPresTurbineOP.steam_flow_in,BackPresTurbineOP.steam_temperature_out,SteamPipelineOP.coal_consumption_hour,SteamPipelineOP.electricity_power_ext_opt,ExtCondensTurbineOP.electricity_generation_y,ExtCondensTurbineOP.steam_flow_side_x,ExtCondensTurbineOP.steam_pressure_in_x,ExtCondensTurbineOP.steam_pressure_out_x,ExtCondensTurbineOP.steam_flow_in_x,CFBoilerOP.hp_steam_boiler_opt_array_x,BackPresTurbineOP.steam_pressure_out,ExtCondensTurbineOP.hp_steam_machine_opt_array_x,BackPresTurbineOP.hp_steam_machine_opt_array,ExtCondensTurbineOP.steam_flow_side_y,SteamPipelineOP.hp_steam_pressure,BackPresTurbineOP.steam_temperature_in,CFBoilerOP.outlet_steam_flow_y,SteamPipelineOP.lp_steam_actual,ExtCondensTurbineOP.steam_pressure_out_y,SteamPipelineOP.electricity_power_actual,SteamPipelineOP.electricity_power_ext,ExtCondensTurbineOP.steam_pressure_in_y,SteamPipelineOP.total_cost_actual,SteamPipelineOP.total_cost_optim_array,CFBoilerOP.hp_steam_boiler_opt_array_y,ExtCondensTurbineOP.steam_flow_in_y,SteamPipelineOP.optim_status,BackPresTurbineOP.electricity_machine_opt_array,ExtCondensTurbineOP.steam_temperature_out_y,ExtCondensTurbineOP.steam_temperature_side_y,ExtCondensTurbineOP.hp_steam_machine_opt_array_y,ExtCondensTurbineOP.steam_pressure_side_y,SteamPipelineOP.electricity_price_ext
2020-12-11 08:57:00,2.6190230550593212e-11,431.2383333333333,0.7025,13.212499999999999,337.6516666666667,67.17226004728134,21.141111111111112,0.8925000000000002,3.1116666666666664,80.46666666666667,9.89399999998632,431.2383333333333,48.932500000000005,10.32497824056119,35.143999999992786,0.8316666666666667,26.2825,359.80583333333334,23.5474106,-2.7418067816142866e-12,7.223333333333334,35.79749999999999,3.075833333333333,-94.05166666666666,34.49416666666667,80.0,0.8300000000000001,77.31899999991735,30.589093380595706,0.0,3.1041666666666665,444.1266666666666,74.7,55.193333333333335,-91.25416666666666,19.907500000000002,-0.13749999999999998,3.096666666666667,15142.989563072002,15068.183563107046,76.1,96.76499999999999,1.0,0.9221328705663469,37.595833333333324,260.91249999999997,49.3987777590903,0.5891666666666667,0.54253871681
2020-12-11 08:58:00,2.6190230550593212e-11,431.0658333333333,0.7200000000000001,13.203333333333331,337.5566666666667,67.17226004728134,21.141111111111112,0.8933333333333334,3.1041666666666665,81.03333333333335,9.89399999998632,431.06166666666667,48.87916666666666,10.32497824056119,35.143999999992786,0.8341666666666666,26.57916666666667,359.67249999999996,23.441786199999996,-2.7418067816142866e-12,7.381666666666667,35.69499999999999,3.0725,-93.99833333333333,35.19166666666667,80.0,0.8300000000000001,77.31899999991735,30.589093380595706,0.0,3.095833333333333,444.1516666666667,75.225,56.00500000000002,-91.2575,20.1925,-0.13749999999999998,3.091666666666667,15119.000977999998,15068.183563107046,76.1,96.7275,1.0,0.9221328705663469,37.57666666666666,261.59583333333336,49.3987777590903,0.6008333333333332,0.87926438053
2020-12-11 08:59:00,-3.029859917734588e-11,430.62750000000005,0.7283333333333335,13.199166666666665,337.37083333333334,66.37379669030733,20.90888888888889,0.8925000000000001,3.1041666666666665,81.35833333333333,9.760000000022597,430.625,48.855833333333344,10.302701678577966,35.9780000000095,0.8316666666666667,26.61916666666666,359.405,23.223040400000002,3.50611206734186e-12,7.426666666666666,35.848333333333336,3.07,-94.0175,35.43333333333334,80.0,0.8300000000000001,76.9820000001353,28.956630023661493,0.0,3.0966666666666662,444.08500000000004,75.30833333333334,56.50333333333332,-91.26499999999999,19.816666666666666,-0.3575,3.088333333333333,14998.959407073333,14872.850826515709,75.17999999999999,96.8025,1.0,0.8461872102848192,37.60916666666667,261.40916666666664,49.329031711689495,0.5900000000000001,0.87926438053
2020-12-11 09:00:00,-3.029859917734588e-11,430.14416666666665,0.7333333333333334,13.258333333333331,337.1616666666667,66.37379669030733,20.90888888888889,0.8975000000000001,3.1166666666666667,81.02499999999999,9.760000000022597,430.14416666666665,48.82,10.302701678577966,35.9780000000095,0.8325,26.67833333333333,359.19249999999994,23.2560272,3.50611206734186e-12,7.198333333333333,35.832499999999996,3.0849999999999995,-94.03499999999998,34.35750000000001,80.0,0.8300000000000001,76.9820000001353,28.956630023661493,0.0,3.109166666666667,444.0266666666667,74.64999999999999,56.40083333333333,-91.26666666666665,19.841666666666665,-0.24750000000000003,3.1058333333333334,15247.72190232383,14872.850826515709,75.17999999999999,97.20583333333333,1.0,0.8461872102848192,37.630833333333335,261.58666666666664,49.329031711689495,0.5883333333333334,0.87926438053
2020-12-11 09:01:00,-3.029859917734588e-11,429.66083333333336,0.725,13.283333333333337,337.0491666666667,66.37379669030733,20.90888888888889,0.9075000000000001,3.114166666666667,81.01666666666667,9.760000000022597,429.66083333333336,48.79583333333334,10.302701678577966,35.9780000000095,0.8291666666666667,26.49833333333333,358.955,23.3504894,3.50611206734186e-12,7.228333333333333,34.68,3.0841666666666665,-94.02083333333331,34.482499999999995,80.0,0.8225000000000001,76.9820000001353,28.956630023661493,0.0,3.109166666666667,443.92666666666656,74.40833333333335,56.36833333333334,-91.25666666666666,20.302500000000002,0.11000000000000003,3.104999999999999,15458.034352768234,14872.850826515709,75.17999999999999,96.95,1.0,0.8461872102848192,37.63583333333334,261.6066666666667,49.329031711689495,0.59,0.87926438053
2020-12-11 09:02:00,-3.029859917734588e-11,429.3141666666667,0.7133333333333333,13.263333333333334,336.99083333333334,66.37379669030733,20.90888888888889,0.9066666666666667,3.115833333333333,80.97500000000001,9.760000000022597,429.3108333333334,48.83583333333334,10.302701678577966,35.9780000000095,0.8241666666666668,26.314999999999998,358.8441666666667,23.443119,3.50611206734186e-12,7.2491666666666665,35.07333333333333,3.081666666666667,-93.99416666666666,34.6025,80.0,0.8200000000000002,76.9820000001353,28.956630023661493,0.0,3.1091666666666664,444.04333333333335,74.63333333333334,55.72666666666667,-91.25,20.425833333333333,0.30250000000000005,3.1041666666666665,14998.290225293333,14872.850826515709,75.17999999999999,97.27416666666669,1.0,0.8461872102848192,37.67166666666667,261.62916666666666,49.329031711689495,0.5933333333333334,0.87926438053
2020-12-11 09:03:00,-3.029859917734588e-11,428.8866666666666,0.7175000000000001,13.263333333333334,336.79749999999996,66.37379669030733,20.90888888888889,0.9041666666666668,3.114166666666667,81.04166666666667,9.760000000022597,428.8883333333334,48.875,10.302701678577966,35.9780000000095,0.8200000000000002,26.265833333333333,358.82500000000005,23.426459,3.50611206734186e-12,7.284166666666667,35.23083333333333,3.0800000000000005,-93.98583333333333,34.78083333333333,80.0,0.8166666666666669,76.9820000001353,28.956630023661493,0.0,3.1072727272727274,443.9683333333333,74.96666666666665,56.669999999999995,-91.24083333333334,20.02,-0.36,3.1016666666666666,15135.961376780004,14872.850826515709,75.17999999999999,97.415,1.0,0.8461872102848192,37.68333333333333,261.65000000000003,49.329031711689495,0.6008333333333332,0.87926438053
2020-12-11 09:04:00,7.339136243178501e-12,428.7983333333334,0.7200000000000001,13.26333333333333,336.57416666666666,67.06452245862883,21.542222222222218,0.9016666666666667,3.119166666666667,81.08333333333333,12.167384890804252,428.7983333333334,48.89749999999999,10.442921111920185,35.18899999999361,0.8183333333333335,26.23833333333333,358.73499999999996,23.2202082,-2.000000000005711,7.303333333333334,35.69083333333332,3.0875,-94.03166666666665,34.86,80.0,0.8100000000000004,91.10060052744147,30.37402245862788,0.0,3.1141666666666663,443.96,74.875,56.36249999999999,-91.22083333333335,19.988333333333333,-0.13749999999999998,3.106666666666666,15007.20571642,14666.761989752895,75.7,97.48166666666668,1.0,0.9319162195034939,37.70249999999999,261.50083333333333,50.00000000003379,0.5958333333333333,0.87926438053
2020-12-11 09:05:00,7.339136243178501e-12,428.9741666666667,0.7033333333333335,13.264999999999999,336.3466666666667,67.06452245862883,21.542222222222218,0.8958333333333335,3.1375000000000006,80.27499999999999,12.167384890804252,428.9741666666667,48.91166666666667,10.442921111920185,35.18899999999361,0.8166666666666669,25.891666666666666,358.62166666666667,22.9326566,-2.000000000005711,7.115833333333335,35.29083333333333,3.105,-94.00666666666666,33.990833333333335,80.0,0.8100000000000004,91.10060052744147,30.37402245862788,0.0,3.1283333333333325,444.035,74.00833333333334,55.96166666666665,-91.20916666666669,19.882500000000004,-0.165,3.125,14952.14019994,14666.761989752895,75.7,97.02833333333332,1.0,0.9319162195034939,37.700833333333335,261.5783333333333,50.00000000003379,0.5775,0.87926438053
2020-12-11 09:06:00,7.339136243178501e-12,429.37999999999994,0.6641666666666668,13.387500000000001,335.9733333333333,67.06452245862883,21.542222222222218,0.9025000000000002,3.1733333333333333,79.53333333333335,12.167384890804252,429.37999999999994,48.91499999999999,10.442921111920185,35.18899999999361,0.8125000000000003,25.129166666666663,358.7483333333333,22.946151200000003,-2.000000000005711,6.871666666666666,35.98500000000001,3.141666666666666,-94.12416666666667,32.779999999999994,80.0,0.8100000000000004,91.10060052744147,30.37402245862788,0.0,3.1641666666666666,444.31,73.425,56.048333333333325,-91.18583333333335,19.755,0.0275,3.1625,15290.829608399868,14666.761989752895,75.7,98.0425,1.0,0.9319162195034939,37.681666666666665,261.1958333333333,50.00000000003379,0.55,0.87926438053
2020-12-11 09:07:00,7.339136243178501e-12,430.1183333333333,0.6391666666666665,13.445,335.6275,67.06452245862883,21.542222222222218,0.9000000000000002,3.195,79.33333333333333,12.167384890804252,430.1183333333333,48.908333333333324,10.442921111920185,35.18899999999361,0.8100000000000004,24.5975,359.1041666666667,23.252362,-2.000000000005711,6.864166666666667,36.04750000000001,3.1649999999999996,-94.14416666666666,32.6975,80.0,0.8100000000000004,91.10060052744147,30.37402245862788,0.0,3.1875,444.6433333333334,73.51666666666667,55.88666666666666,-91.14999999999999,20.32583333333334,0.5225000000000001,3.185,15085.1642876,14666.761989752895,75.7,98.24916666666668,1.0,0.9319162195034939,37.597500000000004,260.93499999999995,50.00000000003379,0.5441666666666667,0.87926438053
2020-12-11 09:08:00,7.339136243178501e-12,430.71583333333336,0.6358333333333335,13.351666666666667,335.34250000000003,67.06452245862883,21.542222222222218,0.8950000000000001,3.19,80.41666666666666,12.167384890804252,430.71583333333336,48.89749999999999,10.442921111920185,35.18899999999361,0.8083333333333337,24.426666666666662,359.5974999999999,23.786814800000005,-2.000000000005711,7.544166666666666,36.086666666666666,3.158333333333333,-94.12416666666667,35.947500000000005,80.0,0.7999999999999999,91.10060052744147,30.37402245862788,0.0,3.183333333333333,445.2083333333334,74.74166666666667,56.835,-91.165,20.29083333333333,-0.13750000000000004,3.176666666666667,14991.43118402,14666.761989752895,75.7,97.46499999999999,1.0,0.9319162195034939,37.48416666666667,261.65250000000003,50.00000000003379,0.59,0.397
2020-12-11 09:09:00,1.6812934732995003e-11,430.93083333333334,0.7224999999999998,13.243333333333332,335.27166666666665,66.2120437352246,21.285555555555554,0.8900000000000001,3.1341666666666668,82.55833333333334,11.976593202950486,430.9483333333333,48.90333333333333,10.442759777797,35.91599999998562,0.8025000000000001,25.849166666666672,359.7558333333333,23.5575732,-2.0000000000144955,8.27,35.98416666666667,3.1008333333333336,-94.04416666666664,39.05833333333334,79.48,0.7999999999999999,89.66936533496684,28.804377068555482,0.0,3.126666666666667,445.69166666666666,76.77499999999999,56.222500000000004,-91.16416666666665,19.94666666666667,-1.155,3.114166666666667,15113.183320586671,14379.312248101189,73.57000000000001,96.87916666666666,1.0,0.8662025748225626,37.47,263.6766666666667,50.0000000000925,0.6516666666666667,0.87926438053
2020-12-11 09:10:00,1.6812934732995003e-11,430.6566666666666,0.7908333333333332,13.179166666666667,335.53916666666663,66.2120437352246,21.285555555555554,0.8891666666666667,3.123333333333333,81.375,11.976593202950486,430.6566666666666,48.88249999999999,10.442759777797,35.91599999998562,0.8100000000000004,27.01,359.2133333333334,23.650536,-2.0000000000144955,7.685833333333334,34.89166666666666,3.0933333333333337,-93.99833333333333,36.6125,79.48,0.8058333333333336,89.66936533496684,28.804377068555482,0.0,3.1183333333333336,445.81666666666666,75.45833333333333,55.33583333333333,-91.15249999999999,20.177500000000002,-0.44,3.108333333333333,15078.478043413335,14379.312248101189,73.57000000000001,95.74166666666669,1.0,0.8662025748225626,37.68416666666667,265.34999999999997,50.0000000000925,0.6325000000000002,0.87926438053
2020-12-11 09:11:00,1.6812934732995003e-11,430.2425,0.7816666666666667,13.177499999999995,335.5741666666667,66.2120437352246,21.285555555555554,0.8916666666666667,3.1075000000000004,82.48333333333333,11.976593202950486,430.2425,48.81583333333333,10.442759777797,35.91599999998562,0.8150000000000003,27.021666666666665,358.4641666666667,23.753994600000006,-2.0000000000144955,7.916666666666667,34.4325,3.078333333333333,-93.95166666666671,37.502500000000005,79.48,0.8100000000000004,89.66936533496684,28.804377068555482,0.0,3.0991666666666666,445.5083333333334,75.57499999999999,54.21750000000001,-91.14333333333333,20.129166666666666,-0.715,3.0925,15158.219797973334,14379.312248101189,73.57000000000001,95.75333333333334,1.0,0.8662025748225626,37.98583333333334,263.5516666666666,50.0000000000925,0.6258333333333334,0.87926438053
2020-12-11 09:12:00,1.6812934732995003e-11,429.98499999999996,0.7658333333333335,13.111666666666666,335.8358333333333,66.2120437352246,21.285555555555554,0.8925000000000001,3.0875000000000004,82.91666666666667,11.976593202950486,429.9783333333333,48.785,10.442759777797,35.91599999998562,0.8200000000000002,26.978333333333328,358.17750000000007,23.9494164,-2.0000000000144955,7.941666666666666,34.060833333333335,3.059166666666666,-93.88583333333332,38.06999999999999,79.48,0.8100000000000004,89.66936533496684,28.804377068555482,0.0,3.082500000000001,444.9941666666668,75.11666666666666,55.100833333333334,-91.1275,20.063333333333336,-0.66,3.0750000000000006,15198.687047840001,14379.312248101189,73.57000000000001,95.32333333333332,1.0,0.8662025748225626,38.12666666666667,264.0233333333333,50.0000000000925,0.6366666666666667,0.397
2020-12-11 09:13:00,1.6812934732995003e-11,429.77250000000004,0.7574999999999998,13.066666666666665,336.02416666666664,66.2120437352246,21.285555555555554,0.8925000000000001,3.0625,83.88333333333334,11.976593202950486,429.7708333333333,48.7725,10.442759777797,35.91599999998562,0.8191666666666668,26.95333333333333,358.06,23.324499799999995,-2.0000000000144955,8.135000000000002,34.14666666666667,3.0341666666666662,-93.84333333333335,40.31,79.48,0.8100000000000004,89.66936533496684,28.804377068555482,0.0,3.058333333333333,444.4183333333333,75.51666666666667,54.77416666666667,-91.125,19.665000000000003,-1.1,3.0500000000000003,14965.841583786665,14379.312248101189,73.57000000000001,95.2325,1.0,0.8662025748225626,38.27333333333333,264.46166666666664,50.0000000000925,0.6425,0.87926438053
2020-12-11 09:14:00,7.243328159489693e-11,429.50083333333333,0.7516666666666668,13.084166666666667,336.05583333333334,64.96302718676125,21.311111111111114,0.8925000000000001,3.0866666666666673,82.24999999999999,12.074520845989188,429.50083333333333,48.76999999999999,10.392138888899018,34.99999999997123,0.8200000000000002,26.851666666666663,357.98583333333335,23.3949716,-2.0000000000158566,7.530833333333334,33.44166666666667,3.06,-93.82083333333331,35.839166666666664,80.0,0.8191666666666668,89.85936789587709,28.446360520050913,0.0,3.082500000000001,443.795,73.375,53.195,-91.11166666666668,20.111666666666665,-0.22,3.0749999999999997,15053.549811039999,14363.218446293622,78.37,94.86666666666667,1.0,0.8444513762387669,38.37833333333333,264.0891666666667,50.00000000004874,0.6,0.87926438053
2020-12-11 09:15:00,7.243328159489693e-11,429.32666666666665,0.7374999999999999,13.149999999999999,335.9475,64.96302718676125,21.311111111111114,0.8983333333333334,3.0858333333333334,83.05833333333334,12.074520845989188,429.28833333333336,48.752500000000005,10.392138888899018,34.99999999997123,0.8225000000000001,26.7075,357.92833333333334,23.408966,-2.0000000000158566,7.488333333333332,34.0225,3.0541666666666667,-93.77749999999999,35.6825,80.0,0.8200000000000002,89.85936789587709,28.446360520050913,0.0,3.0766666666666667,443.4075,73.39166666666667,54.19083333333332,-91.07333333333331,20.169166666666666,-0.0825,3.071666666666666,15105.11165072,14363.218446293622,78.37,95.62083333333332,1.0,0.8444513762387669,38.405833333333334,263.11249999999995,50.00000000004874,0.5991666666666666,0.87926438053
2020-12-11 09:16:00,7.243328159489693e-11,429.21166666666664,0.7233333333333333,13.110833333333332,335.99666666666667,64.96302718676125,21.311111111111114,0.8966666666666668,3.0866666666666673,82.72500000000001,12.074520845989188,429.21166666666664,48.76749999999999,10.392138888899018,34.99999999997123,0.8200000000000002,26.5725,357.9725,23.042112799999998,-2.0000000000158566,7.44,33.585,3.0574999999999997,-93.77,35.955,80.0,0.8200000000000002,89.85936789587709,28.446360520050913,0.0,3.078333333333333,443.1366666666666,72.90833333333333,54.41833333333332,-91.05833333333332,20.12333333333333,-0.13749999999999998,3.071666666666666,14885.387840906667,14363.218446293622,78.37,95.18833333333333,1.0,0.8444513762387669,38.3575,263.18333333333334,50.00000000004874,0.6074999999999999,0.87926438053
2020-12-11 09:17:00,7.243328159489693e-11,428.90333333333325,0.6625,13.199166666666665,335.805,64.96302718676125,21.311111111111114,0.8991666666666669,3.1158333333333332,81.62499999999999,12.074520845989188,428.85833333333335,48.7825,10.392138888899018,34.99999999997123,0.8208333333333334,25.478333333333328,358.19,23.746664200000005,-2.0000000000158566,7.254166666666667,34.181666666666665,3.0849999999999995,-93.90749999999998,34.56,80.0,0.8200000000000002,89.85936789587709,28.446360520050913,0.0,3.108333333333334,443.0533333333333,72.30833333333332,52.95749999999999,-91.04416666666667,20.200000000000003,-0.0825,3.1025000000000005,15154.871485173337,14363.218446293622,78.37,96.13166666666666,1.0,0.8444513762387669,38.32416666666666,262.91416666666663,50.00000000004874,0.5808333333333334,0.87926438053
2020-12-11 09:18:00,7.243328159489693e-11,428.59666666666675,0.6791666666666668,13.1625,335.77750000000003,64.96302718676125,21.311111111111114,0.9050000000000001,3.0833333333333335,83.49166666666666,12.074520845989188,428.6308333333334,48.79166666666668,10.392138888899018,34.99999999997123,0.8300000000000001,26.005,358.7425,23.450449400000004,-2.0000000000158566,7.896666666666667,34.01583333333333,3.0525,-93.84250000000002,37.924166666666665,80.0,0.8225000000000001,89.85936789587709,28.446360520050913,0.0,3.0749999999999997,443.0866666666666,74.44166666666668,52.992499999999986,-91.03166666666665,20.179166666666667,-0.44,3.0683333333333334,15045.452440533332,14363.218446293622,78.37,96.13083333333333,1.0,0.8444513762387669,38.33333333333333,263.9975,50.00000000004874,0.6325,0.87926438053
2020-12-11 09:19:00,8.031895380057693e-11,428.2625,0.6858333333333335,13.181666666666665,335.7991666666667,65.42847754137117,21.0,0.9050000000000001,3.0858333333333334,82.65833333333333,11.681411486145853,428.2674999999999,48.81166666666667,10.462675333424652,34.9999999999442,0.8333333333333334,26.164166666666663,359.00250000000005,23.616716200000003,-2.0000000000656257,7.662499999999999,33.64666666666666,3.0549999999999997,-93.80166666666666,36.456666666666656,80.0,0.8300000000000001,87.69680281006418,29.049977541346642,0.0,3.0774999999999992,443.145,74.24166666666667,52.46916666666666,-91.00916666666666,20.0125,-0.385,3.0716666666666668,14994.241694346669,14213.889205731419,73.72,95.91916666666667,1.0,0.8559131804951228,38.31333333333333,264.33083333333326,50.00000000043946,0.6183333333333333,0.87926438053
2020-12-11 09:20:00,8.031895380057693e-11,427.71583333333325,0.6825000000000001,13.141666666666667,335.78249999999997,65.42847754137117,21.0,0.9091666666666668,3.0649999999999995,83.15,11.681411486145853,427.71583333333325,48.85,10.462675333424652,34.9999999999442,0.84,26.304166666666664,359.27666666666664,23.014790400000003,-2.0000000000656257,7.908333333333335,33.160000000000004,3.034166666666667,-93.74916666666667,38.87083333333334,80.0,0.8366666666666666,87.69680281006418,29.049977541346642,0.0,3.0574999999999997,443.2283333333333,75.175,51.701666666666675,-91.0,19.658333333333335,-0.715,3.0500000000000003,15586.437918690366,14213.889205731419,73.72,95.79333333333334,1.0,0.8559131804951228,38.348333333333336,264.2724999999999,50.00000000043946,0.6333333333333334,0.87926438053
2020-12-11 09:21:00,8.031895380057693e-11,427.04,0.7124999999999999,13.211666666666666,335.8249999999999,65.42847754137117,21.0,0.9125000000000001,3.0966666666666662,80.3,11.681411486145853,427.04,48.893333333333324,10.462675333424652,34.9999999999442,0.8458333333333332,26.76666666666667,359.4633333333334,22.421694400000003,-2.0000000000656257,6.622499999999999,32.957499999999996,3.065,-93.89833333333333,33.027499999999996,80.0,0.84,87.69680281006418,29.049977541346642,0.0,3.0883333333333334,443.02,72.575,53.84416666666666,-91.00666666666666,20.3025,0.7975,3.0858333333333334,15343.284460893066,14213.889205731419,73.72,96.0575,1.0,0.8559131804951228,38.39916666666665,263.73249999999996,50.00000000043946,0.6241666666666668,0.87926438053
2020-12-11 09:22:00,8.031895380057693e-11,426.6808333333334,0.6849999999999999,13.513333333333335,335.41833333333335,65.42847754137117,21.0,0.9441666666666665,3.1683333333333334,78.76666666666667,11.681411486145853,426.6808333333334,48.939166666666665,10.462675333424652,34.9999999999442,0.8408333333333333,25.92,359.3775,22.953481600000003,-2.0000000000656257,6.274166666666666,31.633333333333336,3.1341666666666668,-94.75833333333333,29.706666666666663,80.0,0.8333333333333334,87.69680281006418,29.049977541346642,0.0,3.16,442.9366666666667,71.49166666666667,52.895,-91.00416666666666,20.075833333333332,0.66,3.1583333333333337,14929.933760106665,14213.889205731419,73.72,97.28750000000001,1.0,0.8559131804951228,38.410833333333336,261.0841666666667,50.00000000043946,0.5691666666666668,0.87926438053
2020-12-11 09:23:00,8.031895380057693e-11,427.32833333333343,0.6783333333333333,13.5325,335.255,65.42847754137117,21.0,0.9483333333333333,3.1666666666666674,79.63333333333334,11.681411486145853,427.2783333333334,49.09166666666666,10.462675333424652,34.9999999999442,0.84,25.867499999999996,359.43666666666667,22.634276000000003,-2.0000000000656257,6.644166666666666,31.6525,3.135,-94.77916666666665,31.655833333333334,80.0,0.835,87.69680281006418,29.049977541346642,0.0,3.159166666666667,443.33416666666676,72.60833333333333,52.75916666666668,-90.9975,19.985000000000003,-0.0275,3.1575,14792.807180918868,14213.889205731419,73.72,97.375,1.0,0.8559131804951228,38.145833333333336,260.94166666666666,50.00000000043946,0.55,0.87926438053
2020-12-11 09:24:00,1.1521664236126674e-11,427.8733333333333,0.64,13.685833333333335,335.03333333333336,64.39744799054374,21.27777777777778,0.9558333333333334,3.215833333333333,78.50833333333334,12.17641030744404,427.8733333333333,49.26916666666667,10.300444444460288,34.99999999999702,0.84,24.976666666666663,359.705,23.351816249999995,-2.0000000000126104,6.404166666666669,32.59916666666667,3.1816666666666666,-94.73333333333335,30.3225,78.46000000000001,0.8308333333333334,91.06169220744644,28.035781323868534,0.0,3.2075,444.16833333333335,72.76666666666667,52.46833333333333,-91.00083333333333,19.936666666666664,0.055,3.205833333333333,15122.74426087619,14356.041825981536,71.17,98.825,1.0,0.8009230258860613,37.8675,260.5191666666667,49.133333333409574,0.5208333333333334,0.87926438053
2020-12-11 09:25:00,1.1521664236126674e-11,428.28,0.6675,13.665833333333333,335.1716666666666,64.39744799054374,21.27777777777778,0.9583333333333334,3.1858333333333335,79.925,12.17641030744404,428.305,49.425000000000004,10.300444444460288,34.99999999999702,0.84,25.584166666666665,360.18666666666667,22.819202,-2.0000000000126104,6.901666666666666,32.458333333333336,3.151666666666666,-94.65416666666668,32.931666666666665,78.46000000000001,0.84,91.06169220744644,28.035781323868534,0.0,3.178333333333333,444.8300000000001,74.675,52.7075,-91.0025,20.098333333333333,-0.165,3.171666666666667,14846.989146826669,14356.041825981536,71.17,98.84749999999998,1.0,0.8009230258860613,37.61916666666667,260.89000000000004,49.133333333409574,0.5508333333333334,0.87926438053
2020-12-11 09:26:00,1.1521664236126674e-11,428.5783333333333,0.6633333333333334,13.708333333333334,335.37916666666666,64.39744799054374,21.27777777777778,0.9583333333333335,3.2191666666666663,78.36666666666667,12.17641030744404,428.5783333333333,49.6025,10.300444444460288,34.99999999999702,0.8408333333333333,25.48166666666667,360.4458333333334,22.834196000000002,-2.0000000000126104,6.482499999999999,32.07333333333333,3.185833333333333,-94.62666666666668,30.765833333333333,78.46000000000001,0.84,91.06169220744644,28.035781323868534,0.0,3.2108333333333334,445.3916666666667,73.58333333333333,52.28,-90.99333333333334,20.084166666666665,-0.0275,3.209166666666667,14853.810680853332,14356.041825981536,71.17,98.60083333333334,1.0,0.8009230258860613,37.4825,260.79999999999995,49.133333333409574,0.5208333333333334,0.87926438053
2020-12-11 09:27:00,1.1521664236126674e-11,428.96750000000003,0.6291666666666667,13.825833333333334,335.22416666666663,64.39744799054374,21.27777777777778,0.9650000000000002,3.2450000000000006,78.79166666666667,12.17641030744404,428.9275,49.68666666666667,10.300444444460288,34.99999999999702,0.8491666666666665,24.863333333333333,360.7683333333334,22.800876,-2.0000000000126104,6.53,32.60333333333333,3.2116666666666664,-94.62,31.084166666666665,78.46000000000001,0.84,91.06169220744644,28.035781323868534,0.0,3.235833333333334,445.63333333333327,73.93333333333332,51.8375,-90.97833333333334,20.0,-0.0275,3.235833333333334,14960.254623160785,14356.041825981536,71.17,99.50166666666667,1.0,0.8009230258860613,37.400000000000006,259.81249999999994,49.133333333409574,0.5091666666666667,0.87926438053
2020-12-11 09:28:00,1.1521664236126674e-11,429.59666666666664,0.6341666666666667,13.8775,335.28666666666663,64.39744799054374,21.27777777777778,0.9633333333333334,3.2650000000000006,78.7,12.17641030744404,429.59666666666664,49.76416666666666,10.300444444460288,34.99999999999702,0.8449999999999999,24.834999999999997,361.24166666666673,23.59889,-2.0000000000126104,6.448333333333333,32.806666666666665,3.2325000000000004,-94.61000000000001,30.449166666666667,78.46000000000001,0.84,91.06169220744644,28.035781323868534,0.0,3.2558333333333334,445.875,73.71666666666665,54.487500000000004,-90.98083333333334,20.294166666666662,0.1375,3.2550000000000003,15051.02333008,14356.041825981536,71.17,99.79916666666666,1.0,0.8009230258860613,37.28333333333333,259.75500000000005,49.133333333409574,0.5008333333333334,0.397
2020-12-11 09:29:00,1.0981288493523411e-11,430.1941666666667,0.6666666666666666,13.785833333333331,335.6041666666667,62.175973995271875,20.949,0.9633333333333333,3.2191666666666663,81.59166666666667,11.794075608364828,430.1941666666667,49.84416666666667,10.468938003701624,34.99999999999752,0.84,25.356666666666666,361.46999999999997,23.129077999999996,-2.0000000000092495,7.248333333333332,32.93833333333333,3.1858333333333335,-94.57833333333332,34.62499999999999,78.64,0.84,88.9375917570662,25.89064066193003,0.0,3.2100000000000004,445.97499999999997,75.46666666666665,54.99749999999998,-90.96833333333335,19.798333333333336,-0.6875,3.206666666666667,14945.708146773335,14030.11444618868,73.80999999999999,99.70416666666667,1.0,0.6859863879428009,37.19,260.1275,50.000000000064304,0.5675,0.87926438053
2020-12-11 09:30:00,1.0981288493523411e-11,430.1716666666666,0.7075,13.740000000000002,335.70750000000004,62.175973995271875,20.949,0.9508333333333332,3.2449999999999997,80.15833333333335,11.794075608364828,430.1716666666666,49.90083333333333,10.468938003701624,34.99999999999752,0.8375,25.81583333333334,361.34250000000003,22.694252000000002,-2.0000000000092495,6.860833333333332,32.482499999999995,3.2150000000000003,-94.53333333333332,32.76583333333333,78.64,0.8341666666666668,88.9375917570662,25.89064066193003,0.0,3.2383333333333333,445.9908333333333,73.725,55.029999999999994,-90.97250000000001,20.09,-0.1925,3.2341666666666664,14672.208596000002,14030.11444618868,73.80999999999999,97.8925,1.0,0.6859863879428009,37.18,260.85583333333335,50.000000000064304,0.5541666666666666,0.87926438053
2020-12-11 09:31:00,1.0981288493523411e-11,430.08083333333326,0.6808333333333333,13.772499999999999,335.0491666666666,62.175973995271875,20.949,0.9458333333333333,3.2883333333333336,78.89166666666667,11.794075608364828,430.0733333333333,49.90583333333333,10.468938003701624,34.99999999999752,0.8300000000000001,25.126666666666665,360.9908333333333,23.11575,-2.0000000000092495,6.552499999999999,32.19166666666666,3.2575000000000003,-94.53916666666665,31.0525,78.64,0.8258333333333335,88.9375917570662,25.89064066193003,0.0,3.283333333333333,445.92499999999995,72.35833333333333,54.35333333333333,-90.96083333333335,19.870833333333334,-0.0825,3.28,14965.524249173335,14030.11444618868,73.80999999999999,97.3025,1.0,0.6859863879428009,37.27666666666667,260.6825,50.000000000064304,0.5216666666666666,0.87926438053
2020-12-11 09:32:00,1.0981288493523411e-11,430.4966666666666,0.7150000000000002,13.809166666666668,334.20166666666665,62.175973995271875,20.949,0.9516666666666665,3.2775,81.25833333333333,11.794075608364828,430.48583333333335,49.86250000000001,10.468938003701624,34.99999999999752,0.8300000000000001,25.61666666666667,360.7066666666667,23.390639999999998,-2.0000000000092495,7.054166666666667,33.05083333333334,3.2416666666666667,-94.56166666666665,33.59083333333333,78.64,0.8275,88.9375917570662,25.89064066193003,0.0,3.2666666666666675,445.7749999999999,74.0,53.95666666666667,-90.92666666666666,20.1025,-0.24749999999999997,3.2624999999999997,14909.498996373335,14030.11444618868,73.80999999999999,98.62416666666667,1.0,0.6859863879428009,37.285833333333336,260.71166666666664,50.000000000064304,0.5466666666666667,0.87926438053
2020-12-11 09:33:00,1.0981288493523411e-11,430.8433333333333,0.7608333333333331,13.722500000000004,334.25083333333333,62.175973995271875,20.949,0.9491666666666666,3.2458333333333336,81.56666666666666,11.794075608364828,430.85666666666674,49.81583333333333,10.468938003701624,34.99999999999752,0.8300000000000001,26.495833333333326,360.2683333333334,23.300676000000003,-2.0000000000092495,7.220833333333335,32.295833333333334,3.2183333333333337,-94.47916666666669,34.40916666666667,78.64,0.8300000000000001,88.9375917570662,25.89064066193003,0.0,3.2416666666666667,445.91499999999996,74.38333333333334,54.62250000000001,-90.90833333333332,20.032500000000002,-0.6325000000000001,3.238333333333333,14787.88470928,14030.11444618868,73.80999999999999,97.33,1.0,0.6859863879428009,37.24916666666666,262.545,50.000000000064304,0.5800000000000001,0.397
2020-12-11 09:34:00,-4.4950824907872955e-11,430.5566666666667,0.7833333333333332,13.681666666666667,334.2333333333333,62.74275059101655,21.300000000000004,0.9441666666666667,3.2491666666666674,80.66666666666667,12.073018159591346,430.5566666666667,49.785,10.465849333276621,35.00000000001291,0.8300000000000001,26.760833333333327,359.76250000000005,23.284016000000005,-1.9999999999619047,7.050000000000001,32.042500000000004,3.2216666666666662,-94.43750000000001,33.52166666666667,80.0,0.8300000000000001,89.47126335024537,26.419250591048595,0.0,3.2441666666666666,445.99916666666667,73.94166666666668,54.67166666666666,-90.90583333333332,19.643333333333334,-0.8250000000000001,3.240833333333334,14747.537212853334,14131.868761554488,74.36222222222223,96.8575,1.0,0.7611325070939386,37.326666666666675,262.31333333333333,49.99999999972708,0.5608333333333334,0.397
2020-12-11 09:35:00,-4.4950824907872955e-11,430.13166666666666,0.7766666666666665,13.695833333333335,333.75666666666666,62.74275059101655,21.300000000000004,0.945,3.2458333333333336,81.31666666666666,12.073018159591346,430.13166666666666,49.7525,10.465849333276621,35.00000000001291,0.8300000000000001,26.610833333333332,359.28999999999996,23.302342000000003,-1.9999999999619047,7.138333333333333,32.235,3.2125,-94.38999999999999,34.055,80.0,0.8300000000000001,89.47126335024537,26.419250591048595,0.0,3.236666666666667,445.9825000000001,74.44166666666666,53.7275,-90.89583333333333,19.4975,-0.9075000000000001,3.233333333333334,14822.195332746664,14131.868761554488,74.36222222222223,97.55250000000001,1.0,0.7611325070939386,37.43749999999999,261.2966666666667,49.99999999972708,0.5558333333333333,0.397
2020-12-11 09:36:00,-4.4950824907872955e-11,430.0683333333333,0.79,13.6075,333.89500000000004,62.74275059101655,21.300000000000004,0.94,3.2375000000000007,81.16666666666667,12.073018159591346,430.0683333333333,49.731666666666676,10.465849333276621,35.00000000001291,0.8300000000000001,26.926666666666666,358.95750000000004,23.390639999999998,-1.9999999999619047,7.04,31.31833333333333,3.210833333333333,-94.33583333333333,33.64833333333333,80.0,0.8300000000000001,89.47126335024537,26.419250591048595,0.0,3.234166666666667,446.00666666666666,73.425,53.32250000000001,-90.87083333333334,19.650000000000002,-0.66,3.2258333333333327,14794.753215413333,14131.868761554488,74.36222222222223,96.235,1.0,0.7611325070939386,37.48583333333333,261.7583333333333,49.99999999972708,0.5741666666666667,0.397
2020-12-11 09:37:00,-4.4950824907872955e-11,429.9216666666668,0.7725,13.688333333333333,333.4008333333333,62.74275059101655,21.300000000000004,0.9466666666666667,3.233333333333333,82.13333333333334,12.073018159591346,429.9216666666668,49.69916666666668,10.465849333276621,35.00000000001291,0.8325,26.67833333333333,358.71166666666664,23.537247999999998,-1.9999999999619047,7.285833333333333,32.123333333333335,3.203333333333333,-94.34833333333331,34.61166666666667,80.0,0.8300000000000001,89.47126335024537,26.419250591048595,0.0,3.225,445.82416666666654,74.33333333333333,52.964166666666664,-90.85416666666667,19.658333333333335,-0.9625,3.220833333333333,14922.404375466665,14131.868761554488,74.36222222222223,97.74,1.0,0.7611325070939386,37.517500000000005,261.81916666666666,49.99999999972708,0.5741666666666667,0.397
2020-12-11 09:38:00,-4.4950824907872955e-11,429.685,0.8091666666666667,13.610000000000001,333.73583333333335,62.74275059101655,21.300000000000004,0.9441666666666665,3.204166666666667,82.60833333333333,12.073018159591346,429.6691666666666,49.67499999999999,10.465849333276621,35.00000000001291,0.8300000000000001,27.220833333333335,358.59666666666675,23.893772,-1.9999999999619047,7.472499999999999,31.675,3.1741666666666664,-94.28999999999998,35.526666666666664,80.0,0.8300000000000001,89.47126335024537,26.419250591048595,0.0,3.196666666666667,445.79166666666674,74.78333333333333,54.682500000000005,-90.83916666666669,19.695833333333333,-0.9900000000000001,3.1925000000000003,15015.828946346668,14131.868761554488,74.36222222222223,97.115,1.0,0.7611325070939386,37.5475,262.6675,49.99999999972708,0.59,0.397
2020-12-11 09:39:00,-5.026949947739589e-11,428.9641666666667,0.8233333333333334,13.5025,334.29,62.785496453900706,20.683,0.9424999999999999,3.1533333333333338,82.7,9.995099502199906,428.9641666666667,49.679166666666674,7.9199004978404375,34.912996453897726,0.8300000000000001,27.61916666666667,358.2991666666667,23.154067999999995,1.9999999999567666,7.6049999999999995,31.85416666666667,3.123333333333333,-94.23083333333335,36.20333333333334,80.0,0.8300000000000001,77.76100000041613,26.596000000053262,0.0,3.1458333333333335,445.55833333333334,75.45,54.9375,-90.84083333333335,19.600833333333338,-1.155,3.14,14865.805147413335,14395.098546251636,76.25444444444445,97.08,1.0,0.7680000000028923,37.629999999999995,263.47999999999996,37.63398699634474,0.6233333333333334,0.87926438053
2020-12-11 09:40:00,-5.026949947739589e-11,428.23583333333335,0.8616666666666667,13.469999999999999,334.43,62.785496453900706,20.683,0.94,3.1766666666666663,81.35000000000001,9.995099502199906,428.23749999999995,49.681666666666665,7.9199004978404375,34.912996453897726,0.8300000000000001,27.959999999999997,357.8141666666667,23.803807999999997,1.9999999999567666,7.089166666666666,31.285833333333333,3.148333333333333,-94.24666666666667,33.770833333333336,80.0,0.8300000000000001,77.76100000041613,26.596000000053262,0.0,3.1683333333333334,445.2750000000001,73.79166666666667,53.89666666666667,-90.84083333333335,19.717499999999998,-0.5225000000000001,3.1650000000000005,15047.335285333333,14395.098546251636,76.25444444444445,96.13166666666667,1.0,0.7680000000028923,37.842499999999994,262.51916666666665,37.63398699634474,0.5733333333333334,0.397
2020-12-11 09:41:00,-5.026949947739589e-11,427.9391666666666,0.8441666666666666,13.34666666666667,334.40250000000003,62.785496453900706,20.683,0.9341666666666666,3.1225,83.425,9.995099502199906,427.935,49.649999999999984,7.9199004978404375,34.912996453897726,0.8300000000000001,28.00666666666666,357.2674999999999,23.527252,1.9999999999567666,7.939166666666669,30.955000000000002,3.0925,-94.16833333333334,37.69083333333333,80.0,0.8300000000000001,77.76100000041613,26.596000000053262,0.0,3.1183333333333336,444.8875000000001,75.33333333333333,53.82249999999999,-90.83916666666669,19.806666666666665,-0.9900000000000001,3.1058333333333343,14915.825434453334,14395.098546251636,76.25444444444445,95.35916666666668,1.0,0.7680000000028923,37.90833333333333,262.91499999999996,37.63398699634474,0.6216666666666665,0.397
2020-12-11 09:42:00,-5.026949947739589e-11,427.48166666666674,0.7966666666666665,13.37833333333333,334.55333333333334,62.785496453900706,20.683,0.9333333333333332,3.124166666666666,81.64166666666667,9.995099502199906,427.48916666666673,49.60166666666669,7.9199004978404375,34.912996453897726,0.8250000000000002,27.336666666666673,357.0366666666667,23.284016000000005,1.9999999999567666,7.27,31.419999999999998,3.0950000000000006,-94.1475,34.685,80.0,0.8233333333333336,77.76100000041613,26.596000000053262,0.0,3.119166666666666,444.5266666666667,73.98333333333333,54.70833333333332,-90.84333333333335,19.56416666666667,-0.77,3.1133333333333333,14909.945275962667,14395.098546251636,76.25444444444445,95.91166666666668,1.0,0.7680000000028923,37.985833333333325,264.22499999999997,37.63398699634474,0.6041666666666666,0.87926438053
2020-12-11 09:43:00,-5.026949947739589e-11,427.1558333333333,0.7333333333333334,13.339166666666666,334.3858333333333,62.785496453900706,20.683,0.9249999999999999,3.1300000000000003,81.60833333333333,9.995099502199906,427.1558333333333,49.524166666666666,7.9199004978404375,34.912996453897726,0.8108333333333336,26.282499999999995,357.14416666666665,23.37398,1.9999999999567666,7.535833333333334,31.977499999999992,3.097499999999999,-94.19583333333334,35.8225,80.0,0.8083333333333337,77.76100000041613,26.596000000053262,0.0,3.120833333333333,444.29333333333335,73.84166666666665,55.32583333333334,-90.85083333333334,19.632499999999997,-0.6875,3.114166666666667,14815.129005978668,14395.098546251636,76.25444444444445,95.96833333333332,1.0,0.7680000000028923,38.14166666666666,263.215,37.63398699634474,0.5883333333333334,0.397
2020-12-11 09:44:00,2.0870179411837492e-11,426.8433333333334,0.7549999999999999,13.262500000000001,334.27416666666664,63.51133806146573,20.835,0.9166666666666666,3.120833333333333,81.125,9.633074397142952,426.83750000000003,49.40083333333334,8.403925602848528,34.87467139480123,0.7999999999999999,26.378333333333334,357.5425,22.9075,2.0000000000097753,7.440833333333334,32.30583333333333,3.0908333333333338,-94.13916666666667,35.46166666666667,80.0,0.7983333333333332,76.0899999998845,27.407999999976955,0.0,3.1141666666666663,444.04333333333346,73.98333333333333,55.80250000000001,-90.84250000000002,19.445,-0.6875,3.105,14796.009864138665,14554.456610251826,76.62888888888888,95.59500000000001,1.0,0.7979999999987484,38.159166666666664,264.16583333333335,40.15663267331663,0.6124999999999999,0.87926438053
2020-12-11 09:45:00,2.0870179411837492e-11,426.62000000000006,0.8208333333333333,13.264166666666668,333.73333333333335,63.51133806146573,20.835,0.9058333333333336,3.1549999999999994,79.26666666666667,9.633074397142952,426.62000000000006,49.29416666666666,8.403925602848528,34.87467139480123,0.7916666666666666,26.99833333333333,357.2733333333333,22.759225999999998,2.0000000000097753,6.897499999999998,31.898333333333337,3.1275,-94.24166666666669,32.958333333333336,80.0,0.79,76.0899999998845,27.407999999976955,0.0,3.153333333333333,444.07666666666665,72.775,56.02583333333334,-90.83750000000002,19.831666666666663,-0.0825,3.1458333333333335,14771.646931552,14554.456610251826,76.62888888888888,94.48833333333334,1.0,0.7979999999987484,38.21750000000001,263.4841666666667,40.15663267331663,0.5666666666666668,0.87926438053
2020-12-11 09:46:00,2.0870179411837492e-11,426.905,0.8866666666666667,13.359999999999998,332.4825,63.51133806146573,20.835,0.9050000000000001,3.19,79.64999999999999,9.633074397142952,426.9191666666666,49.163333333333334,8.403925602848528,34.87467139480123,0.79,27.515,356.28916666666674,23.430624,2.0000000000097753,6.848333333333335,32.657500000000006,3.1616666666666666,-94.41833333333334,32.545833333333334,80.0,0.79,76.0899999998845,27.407999999976955,0.0,3.1825000000000006,444.2516666666666,73.11666666666666,55.57666666666666,-90.82749999999999,19.87416666666667,-0.22,3.1775000000000007,14980.946547354666,14554.456610251826,76.62888888888888,95.42999999999999,1.0,0.7979999999987484,38.155833333333334,262.37333333333333,40.15663267331663,0.5416666666666669,0.87926438053
2020-12-11 09:47:00,2.0870179411837492e-11,427.175,0.9525,13.325833333333335,332.06333333333333,63.51133806146573,20.835,0.9133333333333334,3.148333333333333,82.05833333333334,9.633074397142952,427.175,49.02,8.403925602848528,34.87467139480123,0.79,28.535,355.0433333333333,23.500596000000005,2.0000000000097753,7.284166666666667,32.74166666666667,3.1174999999999997,-94.34499999999998,34.7175,80.0,0.79,76.0899999998845,27.407999999976955,0.0,3.1424999999999996,444.535,74.65833333333335,56.7425,-90.80916666666666,19.511666666666667,-0.715,3.1341666666666668,15099.581482144,14554.456610251826,76.62888888888888,96.02916666666665,1.0,0.7979999999987484,37.99166666666667,262.9766666666667,40.15663267331663,0.5741666666666666,0.87926438053
2020-12-11 09:48:00,2.0870179411837492e-11,427.2616666666667,0.9816666666666668,13.305833333333332,332.36666666666673,63.51133806146573,20.835,0.9141666666666667,3.1283333333333325,82.01666666666667,9.633074397142952,427.25500000000005,48.935,8.403925602848528,34.87467139480123,0.79,29.004999999999995,353.82250000000005,23.897104000000002,2.0000000000097753,7.240833333333332,32.931666666666665,3.1024999999999996,-94.29249999999998,34.53916666666667,80.0,0.7908333333333335,76.0899999998845,27.407999999976955,0.0,3.124166666666666,444.7683333333334,74.90833333333333,56.39333333333334,-90.78583333333334,19.94,-0.4675,3.1158333333333332,14994.890179168,14554.456610251826,76.62888888888888,96.03916666666667,1.0,0.7979999999987484,37.89083333333333,264.0116666666667,40.15663267331663,0.5941666666666667,0.397
2020-12-11 09:49:00,5.402674364322232e-11,426.52833333333336,0.9716666666666667,13.170833333333333,332.60999999999996,65.63397399527187,20.759,0.9100000000000001,3.0875,83.53333333333335,11.305648512033006,426.52833333333336,48.90999999999999,10.45348740006178,34.99999999998529,0.7933333333333334,29.102500000000003,352.875,23.225706000000006,-2.0000000000359073,7.870833333333334,32.32333333333333,3.060833333333333,-94.22416666666669,37.31916666666666,80.0,0.7941666666666668,85.57143391668961,29.40530732856589,0.0,3.0833333333333335,444.6758333333334,76.2,55.64583333333332,-90.75583333333333,19.511666666666667,-1.1825,3.073333333333333,14790.518347680001,14044.339878545383,76.31222222222223,95.07749999999999,1.0,0.9998640879411276,37.8825,264.2,50.000000000297305,0.6175,0.87926438053
2020-12-11 09:50:00,5.402674364322232e-11,425.7608333333333,0.9983333333333332,13.141666666666667,332.7333333333334,65.63397399527187,20.759,0.9075000000000002,3.1075,81.47500000000001,11.305648512033006,425.7608333333333,48.89499999999999,10.45348740006178,34.99999999998529,0.7975,29.34,352.21999999999997,24.021221,-2.0000000000359073,7.0125,31.39083333333333,3.08,-94.1975,33.51916666666667,80.0,0.7999999999999999,85.57143391668961,29.40530732856589,0.0,3.100833333333334,444.23500000000007,73.48333333333333,55.06666666666666,-90.73416666666668,19.43416666666667,-0.715,3.095,15123.44489704,14044.339878545383,76.31222222222223,94.02500000000002,1.0,0.9998640879411276,37.967499999999994,264.19416666666666,50.000000000297305,0.5883333333333334,0.397
2020-12-11 09:51:00,5.402674364322232e-11,425.3975,1.0425,13.024166666666668,332.19416666666666,65.63397399527187,20.759,0.9033333333333334,3.059166666666666,84.15833333333333,11.305648512033006,425.3975,48.86833333333334,10.45348740006178,34.99999999998529,0.7999999999999999,30.458333333333332,351.5158333333334,23.494765000000005,-2.0000000000359073,7.871666666666667,30.691666666666666,3.0316666666666667,-94.12666666666667,40.33583333333334,80.0,0.8058333333333336,85.57143391668961,29.40530732856589,0.0,3.0549999999999997,443.72083333333336,75.89166666666667,54.60166666666666,-90.72916666666667,19.436666666666664,-1.4025,3.0416666666666674,15011.016414858666,14044.339878545383,76.31222222222223,93.24833333333333,1.0,0.9998640879411276,38.050000000000004,263.9208333333333,50.000000000297305,0.6141666666666667,0.397
2020-12-11 09:52:00,5.402674364322232e-11,424.93083333333334,1.1049999999999998,12.904166666666663,331.6308333333333,65.63397399527187,20.759,0.8900000000000001,3.0725000000000002,81.95,11.305648512033006,424.91833333333335,48.803333333333335,10.45348740006178,34.99999999998529,0.7999999999999999,31.347499999999997,350.56583333333333,23.261025200000002,-2.0000000000359073,7.283333333333334,28.933333333333337,3.0491666666666664,-94.11666666666667,36.92416666666667,80.0,0.806666666666667,85.57143391668961,29.40530732856589,0.0,3.071666666666667,443.26166666666677,73.80833333333334,55.498333333333335,-90.74166666666667,19.559166666666666,-0.6875,3.0608333333333335,14692.544114799999,14044.339878545383,76.31222222222223,90.65083333333332,1.0,0.9998640879411276,38.085,264.9491666666667,50.000000000297305,0.605,0.397
2020-12-11 09:53:00,5.402674364322232e-11,424.78999999999996,1.0883333333333336,12.838333333333333,330.1816666666667,65.63397399527187,20.759,0.8816666666666668,3.0825,81.93333333333334,11.305648512033006,424.8025,48.73916666666668,10.45348740006178,34.99999999998529,0.7936363636363637,30.98333333333333,349.58666666666664,23.027785199999997,-2.0000000000359073,7.605833333333332,28.628333333333334,3.058333333333333,-94.1975,36.23500000000001,80.0,0.7999999999999999,85.57143391668961,29.40530732856589,0.0,3.08,442.9866666666667,73.71666666666667,55.67166666666666,-90.7575,19.45833333333334,-0.9,3.068333333333333,14693.331963157334,14044.339878545383,76.31222222222223,89.8825,1.0,0.9998640879411276,38.190000000000005,264.28249999999997,50.000000000297305,0.5975,0.87926438053
2020-12-11 09:54:00,8.064402870260299e-12,424.9066666666667,1.0933333333333333,12.8825,328.90749999999997,65.2647387706856,20.723999999999997,0.8816666666666668,3.1,81.02499999999999,9.110763501175384,424.90833333333336,48.62083333333334,8.514236498822145,32.7457387706867,0.79,30.918333333333333,348.9641666666667,23.407799800000006,2.0000000000029674,7.108333333333333,29.153333333333332,3.075833333333333,-94.165,33.98916666666667,80.0,0.7999999999999999,70.68888888885101,31.31399999999082,0.0,3.1,442.83666666666664,72.48333333333333,55.22583333333333,-90.76333333333332,19.525,-0.44,3.0883333333333334,14837.871978111998,14708.868047725413,76.45,90.34499999999998,1.0,1.0989999999995013,38.20166666666666,264.6358333333334,43.26374831001994,0.5925,0.87926438053
2020-12-11 09:55:00,8.064402870260299e-12,425.24083333333346,1.0725000000000002,12.848333333333334,328.02,65.2647387706856,20.723999999999997,0.8800000000000002,3.087499999999999,82.38333333333334,9.110763501175384,425.24083333333346,48.49000000000001,8.514236498822145,32.7457387706867,0.79,30.724999999999998,348.54416666666674,23.191886200000003,2.0000000000029674,7.8075,29.064166666666665,3.0641666666666665,-94.12916666666666,37.110833333333325,80.0,0.7933333333333333,70.68888888885101,31.31399999999082,0.0,3.086666666666666,443.0616666666668,73.94166666666666,54.905833333333334,-90.78583333333331,19.679166666666664,-0.6875,3.0725000000000002,14805.883408357333,14708.868047725413,76.45,90.01499999999999,1.0,1.0989999999995013,38.20916666666667,264.1466666666667,43.26374831001994,0.61,0.87926438053
