time,ExtCondensTurbineOP.lp_steam_machine_opt_array_x,ExtCondensTurbineOP.steam_temperature_in_x,BackPresTurbineOP.electricity_generation,ExtCondensTurbineOP.electricity_generation_x,ExtCondensTurbineOP.steam_temperature_side_x,SteamPipelineOP.lp_steam_pred_avg,SteamPipelineOP.electricity_power_pred_avg,ExtCondensTurbineOP.steam_pressure_side_x,BackPresTurbineOP.steam_pressure_in,CFBoilerOP.outlet_steam_flow_x,ExtCondensTurbineOP.electricity_machine_opt_array_x,ExtCondensTurbineOP.steam_temperature_in_y,ExtCondensTurbineOP.steam_temperature_out_x,ExtCondensTurbineOP.electricity_machine_opt_array_y,ExtCondensTurbineOP.lp_steam_machine_opt_array_y,SteamPipelineOP.lp_steam_pressure,BackPresTurbineOP.steam_flow_in,BackPresTurbineOP.steam_temperature_out,SteamPipelineOP.coal_consumption_hour,SteamPipelineOP.electricity_power_ext_opt,ExtCondensTurbineOP.electricity_generation_y,ExtCondensTurbineOP.steam_flow_side_x,ExtCondensTurbineOP.steam_pressure_in_x,ExtCondensTurbineOP.steam_pressure_out_x,ExtCondensTurbineOP.steam_flow_in_x,CFBoilerOP.hp_steam_boiler_opt_array_x,BackPresTurbineOP.steam_pressure_out,ExtCondensTurbineOP.hp_steam_machine_opt_array_x,BackPresTurbineOP.hp_steam_machine_opt_array,ExtCondensTurbineOP.steam_flow_side_y,SteamPipelineOP.hp_steam_pressure,BackPresTurbineOP.steam_temperature_in,CFBoilerOP.outlet_steam_flow_y,SteamPipelineOP.lp_steam_actual,ExtCondensTurbineOP.steam_pressure_out_y,SteamPipelineOP.electricity_power_actual,SteamPipelineOP.electricity_power_ext,ExtCondensTurbineOP.steam_pressure_in_y,SteamPipelineOP.total_cost_actual,SteamPipelineOP.total_cost_optim_array,CFBoilerOP.hp_steam_boiler_opt_array_y,ExtCondensTurbineOP.steam_flow_in_y,SteamPipelineOP.optim_status,BackPresTurbineOP.electricity_machine_opt_array,ExtCondensTurbineOP.steam_temperature_out_y,ExtCondensTurbineOP.steam_temperature_side_y,ExtCondensTurbineOP.hp_steam_machine_opt_array_y,ExtCondensTurbineOP.steam_pressure_side_y,SteamPipelineOP.electricity_price_ext
2020-12-11 09:56:00,8.064402870260299e-12,425.3958333333333,1.0883333333333332,12.9075,327.45416666666665,65.2647387706856,20.723999999999997,0.8825000000000002,3.103333333333333,81.39999999999999,9.110763501175384,425.3958333333333,48.39000000000001,8.514236498822145,32.7457387706867,0.79,30.801666666666666,348.39333333333326,23.370648000000003,2.0000000000029674,7.331666666666666,29.42,3.0775000000000006,-94.10333333333335,35.04333333333332,80.0,0.7941666666666668,70.68888888885101,31.31399999999082,0.0,3.1024999999999996,443.4008333333334,72.98333333333333,54.969166666666666,-90.78999999999998,19.91666666666667,-0.385,3.0908333333333338,14889.902000933336,14708.868047725413,76.45,90.52,1.0,1.0989999999995013,38.1875,264.9941666666667,43.26374831001994,0.6091666666666667,0.87926438053
2020-12-11 09:57:00,8.064402870260299e-12,425.5566666666667,1.0858333333333332,12.902500000000002,327.09583333333336,65.2647387706856,20.723999999999997,0.8808333333333335,3.1025000000000005,81.68333333333334,9.110763501175384,425.5566666666667,48.304166666666674,8.514236498822145,32.7457387706867,0.79,30.778333333333325,348.13249999999994,22.929491199999994,2.0000000000029674,7.486666666666667,29.47916666666667,3.078333333333333,-94.0758333333333,35.70416666666667,80.0,0.7925000000000001,70.68888888885101,31.31399999999082,0.0,3.1033333333333335,443.7516666666666,73.38333333333334,55.25583333333333,-90.78583333333331,20.034166666666668,-0.41250000000000003,3.090833333333333,14808.804412149339,14708.868047725413,76.45,90.52166666666666,1.0,1.0989999999995013,38.26166666666666,264.5491666666667,43.26374831001994,0.6058333333333334,0.87926438053
2020-12-11 09:58:00,8.064402870260299e-12,425.78666666666663,1.0658333333333336,12.975000000000001,326.83,65.2647387706856,20.723999999999997,0.8866666666666667,3.1325000000000003,80.5,9.110763501175384,425.78666666666663,48.26833333333334,8.514236498822145,32.7457387706867,0.79,30.2075,348.055,23.1677292,2.0000000000029674,7.141666666666666,29.638333333333335,3.1066666666666674,-94.15833333333335,34.06166666666667,80.0,0.7941666666666668,70.68888888885101,31.31399999999082,0.0,3.1308333333333334,444.0516666666667,72.46666666666665,54.18000000000001,-90.78749999999998,19.739166666666666,-0.165,3.119166666666666,14666.894702570668,14708.868047725413,76.45,91.04916666666668,1.0,1.0989999999995013,38.26583333333333,264.26416666666665,43.26374831001994,0.5800000000000001,0.397
2020-12-11 09:59:00,-1.029609737333062e-10,426.14166666666665,1.0450000000000002,12.475000000000001,326.62416666666667,64.23529669030732,21.205000000000002,0.8624999999999999,3.1291666666666664,81.00833333333334,11.659725000041604,426.14166666666665,48.24583333333333,10.463274999873818,32.53496335697673,0.7858333333333333,29.75,348.15166666666664,23.462111400000005,-1.999999999920861,8.465000000000002,26.472500000000007,3.109166666666667,-94.10166666666665,39.95416666666666,80.0,0.7883333333333332,84.79498837668862,30.76600000010024,0.0,3.1316666666666664,444.2933333333333,73.04166666666667,52.88333333333333,-90.81499999999998,19.87333333333333,-0.9900000000000001,3.115,14339.696329877335,14100.304013885878,75.72000000000003,86.20166666666665,1.0,1.0820000000054433,38.211666666666666,265.03499999999997,49.99999999939277,0.6591666666666668,0.397
2020-12-11 10:00:00,-1.029609737333062e-10,426.1566666666666,1.0450000000000002,12.22,325.8183333333333,64.23529669030732,21.205000000000002,0.8450000000000001,3.1125000000000003,82.19166666666666,11.659725000041604,426.1566666666666,48.21666666666666,10.463274999873818,32.53496335697673,0.7800000000000001,29.661666666666672,348.1508333333333,23.3111718,-1.999999999920861,9.440833333333334,25.394166666666667,3.0925,-93.99000000000001,44.303333333333335,80.0,0.7800000000000001,84.79498837668862,30.76600000010024,0.0,3.1166666666666667,444.63500000000016,74.20833333333333,50.350833333333334,-90.855,19.522499999999997,-2.0625000000000004,3.0925,14227.623093754666,14100.304013885878,75.72000000000003,84.21833333333333,1.0,1.0820000000054433,38.32416666666666,269.12083333333334,49.99999999939277,0.7483333333333334,0.397
2020-12-11 10:01:00,-1.029609737333062e-10,425.96999999999997,1.0533333333333332,12.081666666666669,325.2533333333333,64.23529669030732,21.205000000000002,0.8333333333333334,3.099166666666667,82.56666666666668,11.659725000041604,425.96999999999997,48.0525,10.463274999873818,32.53496335697673,0.7724999999999999,29.760833333333334,348.0558333333333,24.417728999999998,-1.999999999920861,9.699166666666667,24.613333333333333,3.084166666666667,-93.91666666666667,47.120000000000005,80.0,0.7749999999999998,84.79498837668862,30.76600000010024,0.0,3.105,444.76000000000005,74.44166666666666,50.85666666666666,-90.86333333333334,19.614166666666666,-2.09,3.079166666666667,15433.267347408,14100.304013885878,75.72000000000003,82.61583333333333,1.0,1.0820000000054433,38.96333333333333,268.5833333333333,49.99999999939277,0.7816666666666667,0.397
2020-12-11 10:02:00,-1.029609737333062e-10,425.23833333333346,1.0858333333333332,12.118333333333334,324.8983333333333,64.23529669030732,21.205000000000002,0.8408333333333333,3.0316666666666663,85.575,11.659725000041604,425.2450000000001,47.875,10.463274999873818,32.53496335697673,0.7718181818181816,30.839999999999993,347.8858333333333,24.907866199999997,-1.999999999920861,9.881666666666668,25.892500000000002,3.0125000000000006,-93.85416666666667,54.21416666666667,80.0,0.7800000000000001,84.79498837668862,30.76600000010024,0.0,3.0409090909090906,444.7016666666666,76.59166666666667,51.9075,-90.87916666666666,19.825833333333335,-2.0999999999999996,3.0116666666666667,15899.952425088002,14100.304013885878,75.72000000000003,84.00750000000001,1.0,1.0820000000054433,39.7075,270.0275,49.99999999939277,0.8108333333333334,0.397
2020-12-11 10:03:00,-1.029609737333062e-10,424.66083333333336,1.0458333333333332,12.04833333333333,324.97833333333335,64.23529669030732,21.205000000000002,0.8666666666666666,2.9858333333333333,87.59166666666668,11.659725000041604,424.66083333333336,47.754999999999995,10.463274999873818,32.53496335697673,0.7791666666666668,30.614999999999995,347.7725000000001,23.402801800000002,-1.999999999920861,10.002500000000001,29.234166666666667,2.9658333333333338,-93.81249999999999,55.70666666666667,80.0,0.7800000000000001,84.79498837668862,30.76600000010024,0.0,2.9866666666666664,444.33500000000004,78.69166666666666,54.498333333333335,-90.88083333333333,20.04916666666666,-1.5675000000000001,2.9658333333333338,15174.305660741335,14100.304013885878,75.72000000000003,86.53250000000001,1.0,1.0820000000054433,40.177499999999995,269.2633333333334,49.99999999939277,0.8283333333333335,0.87926438053
2020-12-11 10:04:00,-1.8476291823324796e-11,423.03083333333325,1.03,10.8575,325.5325000000001,60.0766513002364,21.020000000000003,0.8808333333333334,3.048333333333334,82.37499999999999,8.620846420355857,423.0208333333333,47.497499999999995,9.318153579676494,28.343317966903022,0.7791666666666668,29.953333333333333,347.785,22.990300200000004,1.9999999999666462,9.415833333333332,30.77333333333333,3.0341666666666662,-93.80583333333333,47.51166666666666,80.0,0.7808333333333334,65.00000000014383,30.830000000018533,0.0,3.054166666666667,443.3258333333333,73.50833333333334,56.234166666666674,-91.08,19.785,-0.3575,3.03,14735.195565904001,14907.672427265257,80.0,81.57916666666667,1.0,1.0810000000010065,40.97833333333333,267.96666666666664,51.5120894113402,0.7608333333333334,0.87926438053
2020-12-11 10:05:00,-1.8476291823324796e-11,422.63583333333344,1.1291666666666664,9.9275,325.25250000000005,60.0766513002364,21.020000000000003,0.8741666666666665,3.0966666666666662,80.60833333333333,8.620846420355857,422.6233333333334,47.037500000000016,9.318153579676494,28.343317966903022,0.7758333333333334,30.785833333333333,347.81666666666666,22.5456448,1.9999999999666462,9.644166666666667,30.210000000000004,3.0866666666666664,-93.7475,46.30916666666667,80.0,0.7808333333333334,65.00000000014383,30.830000000018533,0.0,3.1108333333333333,442.82833333333343,71.53333333333333,56.365833333333335,-91.745,19.699166666666667,-0.05499999999999999,3.079166666666667,14949.210365269017,14907.672427265257,80.0,76.04083333333332,1.0,1.0810000000010065,41.240833333333335,268.2108333333333,51.5120894113402,0.7833333333333333,0.87926438053
2020-12-11 10:06:00,-1.8476291823324796e-11,423.3641666666667,1.2799999999999998,9.0175,323.8675,60.0766513002364,21.020000000000003,0.8825,3.1650000000000005,79.575,8.620846420355857,423.37583333333333,46.26833333333334,9.318153579676494,28.343317966903022,0.7800000000000001,32.58166666666667,346.3825,22.402701999999994,1.9999999999666462,9.935833333333333,30.280833333333334,3.1558333333333324,-93.6875,47.31916666666666,80.0,0.79,65.00000000014383,30.830000000018533,0.0,3.1791666666666667,442.945,70.675,57.88750000000001,-93.76416666666667,19.815833333333334,0.49500000000000005,3.1466666666666665,14719.393344457723,14907.672427265257,80.0,71.46333333333332,1.0,1.0810000000010065,41.34166666666667,268.91499999999996,51.5120894113402,0.8100000000000002,0.87926438053
2020-12-11 10:07:00,-1.8476291823324796e-11,424.825,1.3425,9.0575,322.6891666666667,60.0766513002364,21.020000000000003,0.8700000000000001,3.2258333333333327,79.09166666666667,8.620846420355857,424.825,45.162499999999994,9.318153579676494,28.343317966903022,0.7800000000000001,33.083333333333336,344.64916666666664,22.5804642,1.9999999999666462,10.015833333333333,28.941666666666666,3.2224999999999997,-93.63916666666665,47.410833333333336,80.0,0.79,65.00000000014383,30.830000000018533,0.0,3.2450000000000006,443.92083333333335,70.64166666666667,57.37833333333333,-93.92083333333336,19.999166666666667,0.30250000000000005,3.2108333333333334,14448.383618362668,14907.672427265257,80.0,70.22416666666668,1.0,1.0810000000010065,41.517500000000005,269.3491666666667,51.5120894113402,0.8116666666666669,0.87926438053
2020-12-11 10:08:00,-1.8476291823324796e-11,425.89833333333337,1.3266666666666669,9.408333333333333,321.9266666666667,60.0766513002364,21.020000000000003,0.8725,3.266666666666667,79.24166666666666,8.620846420355857,425.89833333333337,43.99,9.318153579676494,28.343317966903022,0.7850000000000001,32.76416666666667,343.3725,22.849189999999997,1.9999999999666462,10.070833333333335,28.65166666666667,3.2625000000000006,-93.59250000000002,47.47083333333334,80.0,0.7925000000000001,65.00000000014383,30.830000000018533,0.0,3.285833333333333,445.11999999999995,71.45833333333336,56.20666666666667,-93.90333333333332,19.47916666666666,-0.1375,3.25,14486.473653296001,14907.672427265257,80.0,71.43166666666667,1.0,1.0810000000010065,41.72833333333333,269.5683333333333,51.5120894113402,0.8191666666666667,0.87926438053
2020-12-11 10:09:00,7.2345684998254e-11,426.7091666666666,1.2575,10.170833333333333,321.07000000000005,66.39605200945626,20.689,0.8758333333333334,3.2825,79.91666666666667,10.795396400004005,426.7091666666666,43.14666666666667,10.549603600012597,32.45021867609126,0.79,31.975833333333338,343.0925,23.1712278,-2.000000000014387,10.018333333333333,28.646666666666665,3.2750000000000004,-93.56166666666665,46.94083333333334,79.03,0.7999999999999999,82.10710936471602,33.07099999995932,0.0,3.2975,446.28416666666664,72.54166666666666,55.215,-93.84166666666665,19.5675,-0.55,3.2658333333333336,14440.712075520001,14063.628621399426,70.5,74.67916666666666,1.0,1.343999999997783,41.9175,269.8691666666666,50.00000000006062,0.8058333333333335,0.397
2020-12-11 10:10:00,7.2345684998254e-11,427.5924999999999,1.2449999999999997,10.645833333333334,320.3408333333333,66.39605200945626,20.689,0.8758333333333334,3.276666666666667,81.10000000000001,10.795396400004005,427.5924999999999,42.76583333333334,10.549603600012597,32.45021867609126,0.7908333333333335,31.808333333333334,343.625,23.59889,-2.000000000014387,10.042500000000002,28.28083333333333,3.265833333333333,-93.51083333333332,47.03916666666667,79.03,0.7999999999999999,82.10710936471602,33.07099999995932,0.0,3.289166666666667,447.31583333333316,73.56666666666666,53.97749999999999,-93.34749999999998,19.682500000000005,-1.1825,3.2575000000000003,14766.263668682668,14063.628621399426,70.5,76.99666666666667,1.0,1.343999999997783,42.060833333333335,270.21583333333336,50.00000000006062,0.8066666666666668,0.397
2020-12-11 10:11:00,7.2345684998254e-11,428.4924999999999,1.2825000000000002,10.661666666666667,320.46583333333336,66.39605200945626,20.689,0.8925000000000002,3.2433333333333327,82.05833333333334,10.795396400004005,428.44833333333327,42.8675,10.549603600012597,32.45021867609126,0.7999999999999999,32.57916666666667,344.185,23.7759858,-2.000000000014387,10.059166666666666,29.109166666666667,3.234166666666667,-93.4516666666667,47.307500000000005,79.03,0.8091666666666669,82.10710936471602,33.07099999995932,0.0,3.2558333333333334,447.8216666666667,74.93333333333334,55.258333333333326,-93.1325,19.650000000000002,-1.155,3.2258333333333336,14730.544103765335,14063.628621399426,70.5,78.38833333333334,1.0,1.343999999997783,42.16583333333333,270.60333333333335,50.00000000006062,0.8141666666666666,0.397
2020-12-11 10:12:00,7.2345684998254e-11,429.1441666666667,1.2925000000000002,10.736666666666666,321.205,66.39605200945626,20.689,0.8950000000000001,3.208333333333334,82.59166666666668,10.795396400004005,429.15083333333337,43.16416666666666,10.549603600012597,32.45021867609126,0.8058333333333333,32.909166666666664,344.4466666666667,23.404801000000003,-2.000000000014387,10.121666666666666,29.264166666666664,3.1975000000000002,-93.38583333333334,47.875,79.03,0.8100000000000004,82.10710936471602,33.07099999995932,0.0,3.223333333333333,447.82166666666654,75.64166666666667,56.6275,-93.08416666666666,19.320833333333333,-1.5125000000000002,3.188333333333334,14574.637924325332,14063.628621399426,70.5,79.13666666666667,1.0,1.343999999997783,42.255833333333335,270.41166666666663,50.00000000006062,0.8300000000000001,0.397
2020-12-11 10:13:00,7.2345684998254e-11,429.455,1.3175000000000003,10.554166666666667,322.09083333333336,66.39605200945626,20.689,0.8841666666666668,3.204166666666667,81.80000000000001,10.795396400004005,429.455,43.410000000000004,10.549603600012597,32.45021867609126,0.7999999999999999,33.214166666666664,344.49666666666667,23.420294800000004,-2.000000000014387,10.13,28.11583333333333,3.1941666666666664,-93.34583333333332,48.00083333333333,79.03,0.8100000000000004,82.10710936471602,33.07099999995932,0.0,3.216666666666667,447.57166666666654,74.78333333333335,56.47083333333333,-93.04833333333333,19.49833333333333,-1.32,3.185833333333333,14835.691596250665,14063.628621399426,70.5,76.8875,1.0,1.343999999997783,42.35583333333333,270.50333333333333,50.00000000006062,0.8241666666666666,0.397
2020-12-11 10:14:00,2.558538096751414e-11,429.62750000000005,1.3283333333333331,10.244166666666668,322.77333333333337,64.83159219858156,20.651,0.8850000000000001,3.188333333333333,81.22500000000001,8.112886673442352,429.62750000000005,43.5225,9.250113326551393,31.09892553191423,0.7999999999999999,33.42416666666666,344.43416666666667,23.249363199999998,2.000000000007607,10.111666666666666,28.244166666666672,3.1808333333333327,-93.28499999999998,48.17166666666666,80.0,0.8100000000000004,64.999999999947,32.845999999975085,0.0,3.2024999999999992,446.89749999999987,74.43333333333334,56.57583333333334,-93.00583333333333,19.7775,-0.7425,3.169166666666667,14698.585641536001,14361.642387054291,78.57000000000001,75.62750000000001,1.0,1.2879999999986471,42.45083333333333,271.28833333333336,43.795715719115584,0.8366666666666668,0.397
2020-12-11 10:15:00,2.558538096751414e-11,430.0391666666667,1.3241666666666667,10.039166666666668,323.06416666666667,64.83159219858156,20.651,0.8933333333333334,3.1975000000000002,81.26666666666667,8.112886673442352,430.03749999999997,43.498333333333335,9.250113326551393,31.09892553191423,0.8033333333333333,33.4375,344.09083333333336,23.095091600000003,2.000000000007607,10.136666666666668,28.995833333333337,3.1908333333333334,-93.24583333333334,48.4275,80.0,0.8108333333333336,64.999999999947,32.845999999975085,0.0,3.2125000000000004,446.3566666666666,74.11666666666666,56.63249999999999,-93.08083333333336,19.388333333333335,-0.7975,3.1758333333333333,14617.908268794668,14361.642387054291,78.57000000000001,74.93583333333332,1.0,1.2879999999986471,42.63,271.1425,43.795715719115584,0.8391666666666667,0.87926438053
2020-12-11 10:16:00,2.558538096751414e-11,430.6041666666667,1.2783333333333333,10.1775,323.24333333333334,64.83159219858156,20.651,0.8875000000000002,3.2158333333333338,80.51666666666667,8.112886673442352,430.6041666666667,43.28833333333333,9.250113326551393,31.09892553191423,0.7999999999999999,32.6925,343.9258333333333,23.118082400000002,2.000000000007607,9.969999999999999,28.85666666666666,3.209166666666666,-93.22000000000001,47.115833333333335,80.0,0.8083333333333337,64.999999999947,32.845999999975085,0.0,3.2283333333333335,446.1166666666666,73.24166666666667,58.495000000000005,-93.19500000000001,19.588333333333335,-0.6050000000000001,3.195833333333333,14554.693015253337,14361.642387054291,78.57000000000001,75.03999999999999,1.0,1.2879999999986471,42.762499999999996,271.2966666666666,43.795715719115584,0.8225000000000002,0.397
2020-12-11 10:17:00,2.558538096751414e-11,431.28249999999997,1.2416666666666667,10.169166666666667,323.39250000000004,64.83159219858156,20.651,0.8891666666666668,3.2225,80.47500000000001,8.112886673442352,431.2708333333334,43.04916666666667,9.250113326551393,31.09892553191423,0.7949999999999999,32.1475,344.1466666666667,23.012957800000002,2.000000000007607,10.014166666666666,29.386666666666667,3.214166666666666,-93.18166666666667,47.3075,80.0,0.8008333333333334,64.999999999947,32.845999999975085,0.0,3.235833333333334,446.02916666666664,73.31666666666666,57.61916666666668,-93.29916666666664,19.60416666666667,-0.8525,3.204166666666666,14481.233173285336,14361.642387054291,78.57000000000001,75.58,1.0,1.2879999999986471,42.800000000000004,271.45166666666665,43.795715719115584,0.8175000000000002,0.397
2020-12-11 10:18:00,2.558538096751414e-11,431.80916666666667,1.2066666666666668,10.265833333333333,323.48999999999995,64.83159219858156,20.651,0.8933333333333334,3.240833333333333,80.45833333333333,8.112886673442352,431.80916666666667,42.876666666666665,9.250113326551393,31.09892553191423,0.7966666666666667,31.630000000000006,344.5533333333333,23.222540599999995,2.000000000007607,10.042499999999999,29.616666666666674,3.2325000000000004,-93.15083333333332,47.354166666666664,80.0,0.8033333333333333,64.999999999947,32.845999999975085,0.0,3.2541666666666664,446.3566666666666,73.50833333333334,55.05916666666667,-93.37416666666668,19.355833333333333,-0.8525,3.2225,14646.500203173331,14361.642387054291,78.57000000000001,76.22583333333334,1.0,1.2879999999986471,42.74666666666666,271.715,43.795715719115584,0.8166666666666668,0.397
2020-12-11 10:19:00,1.0724053247569596e-11,432.0916666666667,1.2766666666666666,10.244166666666667,323.71666666666664,66.9564196217494,20.701,0.8891666666666667,3.2249999999999996,81.24166666666666,7.916874959334351,432.0916666666667,42.737500000000004,9.54212504065943,33.99408628841837,0.8016666666666666,32.62416666666667,344.9199999999999,23.540246800000002,2.0000000000069305,10.3575,28.535,3.2166666666666663,-93.09750000000001,49.28916666666667,80.0,0.8100000000000004,64.99999999997968,32.14499999998696,0.0,3.239166666666667,446.7483333333334,74.39999999999999,55.90666666666669,-93.42000000000002,19.50166666666667,-0.8525,3.205833333333334,14734.727977701334,14417.155219643291,74.06,75.15083333333332,1.0,1.2419999999992914,42.665,272.3283333333333,45.076251398746045,0.8483333333333335,0.397
2020-12-11 10:20:00,1.0724053247569596e-11,432.2391666666667,1.3075,10.498333333333333,324.2516666666666,66.9564196217494,20.701,0.8941666666666669,3.200833333333333,81.70833333333333,7.916874959334351,432.26250000000005,42.69166666666667,9.54212504065943,33.99408628841837,0.8100000000000004,33.259166666666665,344.9008333333333,23.257026800000002,2.0000000000069305,10.09,28.587500000000002,3.19,-93.06166666666665,47.79,80.0,0.8158333333333335,64.99999999997968,32.14499999998696,0.0,3.2125,446.94000000000005,74.675,56.24916666666667,-93.46166666666669,19.823333333333334,-1.0450000000000002,3.179166666666667,14488.640436736001,14417.155219643291,74.06,76.82333333333334,1.0,1.2419999999992914,42.67916666666667,272.66083333333324,45.076251398746045,0.8358333333333335,0.397
2020-12-11 10:21:00,1.0724053247569596e-11,431.8541666666667,1.3208333333333335,10.278333333333334,324.58833333333337,66.9564196217494,20.701,0.8833333333333334,3.205,81.39999999999999,7.916874959334351,431.85666666666674,42.74166666666667,9.54212504065943,33.99408628841837,0.8091666666666669,33.35083333333333,344.69250000000005,23.710178799999998,2.0000000000069305,10.3275,27.487499999999997,3.197500000000001,-93.02916666666665,49.17250000000001,80.0,0.8150000000000003,64.99999999997968,32.14499999998696,0.0,3.2225,447.0233333333333,74.16666666666667,55.895833333333336,-93.48916666666666,19.61916666666667,-1.3475000000000001,3.185,14672.561620042665,14417.155219643291,74.06,74.49833333333333,1.0,1.2419999999992914,42.79583333333334,272.36750000000006,45.076251398746045,0.8474999999999998,0.397
2020-12-11 10:22:00,1.0724053247569596e-11,431.5016666666666,1.3125000000000002,10.326666666666668,324.8375,66.9564196217494,20.701,0.8950000000000004,3.1599999999999997,82.875,7.916874959334351,431.49583333333334,42.81916666666667,9.54212504065943,33.99408628841837,0.8100000000000004,33.53166666666666,344.5033333333334,23.516423000000003,2.0000000000069305,10.461666666666668,28.49166666666667,3.1491666666666664,-92.97000000000003,50.19,80.0,0.8200000000000002,64.99999999997968,32.14499999998696,0.0,3.1733333333333333,446.665,75.3,56.595833333333324,-93.51166666666666,19.305833333333332,-1.5675000000000001,3.138333333333333,14892.084393640002,14417.155219643291,74.06,76.24583333333332,1.0,1.2419999999992914,42.80833333333334,273.14416666666665,45.076251398746045,0.8683333333333332,0.397
2020-12-11 10:23:00,1.0724053247569596e-11,430.8308333333334,1.3425,10.382499999999999,325.3475,66.9564196217494,20.701,0.8858333333333334,3.160833333333333,82.01666666666667,7.916874959334351,430.8308333333334,42.8525,9.54212504065943,33.99408628841837,0.8100000000000004,33.8775,344.415,22.819202,2.0000000000069305,10.031666666666666,27.55,3.1525,-92.95083333333334,47.605833333333344,80.0,0.8200000000000002,64.99999999997968,32.14499999998696,0.0,3.1741666666666664,446.0291666666667,73.43333333333334,56.18916666666666,-93.54166666666664,19.914166666666667,-0.6875,3.1425,14635.692638133334,14417.155219643291,74.06,75.53916666666667,1.0,1.2419999999992914,42.951666666666675,274.1558333333333,45.076251398746045,0.8249999999999998,0.87926438053
2020-12-11 10:24:00,-4.363469427208986e-12,430.15333333333336,1.3658333333333335,9.3425,325.3158333333334,65.56930378250593,20.426,0.8858333333333334,3.2100000000000004,80.46666666666667,8.140629539954272,430.1566666666667,42.93,8.974370460048265,31.26097044917228,0.8100000000000004,33.87416666666666,343.87416666666667,22.569302,1.9999999999972051,10.293333333333335,27.623333333333335,3.207500000000001,-92.9175,49.07083333333333,80.0,0.8200000000000002,65.00000000000882,33.49100000000466,0.0,3.229166666666666,445.5333333333333,72.02499999999999,55.49250000000001,-93.58666666666666,19.810000000000002,-0.1375,3.192500000000001,14522.701890293334,14349.92878254727,78.14999999999999,70.73666666666666,1.0,1.3110000000002535,43.005833333333335,273.8691666666667,43.028429547874225,0.8458333333333333,0.87926438053
2020-12-11 10:25:00,-4.363469427208986e-12,430.2441666666667,1.3041666666666665,9.215833333333332,325.16749999999996,65.56930378250593,20.426,0.8875000000000001,3.2566666666666664,79.575,8.140629539954272,430.2441666666667,42.8025,8.974370460048265,31.26097044917228,0.8100000000000004,33.01,343.4166666666666,22.605953999999997,1.9999999999972051,10.152499999999998,27.779999999999998,3.2500000000000004,-92.88,48.06416666666667,80.0,0.8150000000000003,65.00000000000882,33.49100000000466,0.0,3.2733333333333334,445.09999999999997,70.68333333333334,55.26166666666668,-93.64916666666666,19.76666666666667,0.0,3.2375000000000003,14520.679689386667,14349.92878254727,78.14999999999999,70.18916666666667,1.0,1.3110000000002535,42.93083333333334,273.53916666666663,43.028429547874225,0.8383333333333334,0.87926438053
2020-12-11 10:26:00,-4.363469427208986e-12,430.71750000000003,1.2666666666666664,9.276666666666669,325.07416666666666,65.56930378250593,20.426,0.8883333333333333,3.2791666666666672,80.10833333333333,8.140629539954272,430.71750000000003,42.415,8.974370460048265,31.26097044917228,0.8058333333333336,32.31916666666667,343.51833333333326,22.910832000000003,1.9999999999972051,10.3725,28.221666666666668,3.273333333333334,-92.835,49.19916666666666,80.0,0.8100000000000004,65.00000000000882,33.49100000000466,0.0,3.2975,445.19166666666666,71.13333333333334,56.080000000000005,-93.72916666666667,19.875,-0.0275,3.260833333333333,14676.775246026667,14349.92878254727,78.14999999999999,70.63333333333333,1.0,1.3110000000002535,42.93083333333334,273.3158333333334,43.028429547874225,0.8483333333333335,0.87926438053
2020-12-11 10:27:00,-4.363469427208986e-12,431.30999999999995,1.3083333333333333,9.370833333333335,325.01000000000005,65.56930378250593,20.426,0.8883333333333335,3.275833333333333,80.825,8.140629539954272,431.3133333333332,42.00333333333334,8.974370460048265,31.26097044917228,0.8050000000000002,32.82416666666666,343.71750000000003,23.144071999999998,1.9999999999972051,10.489166666666668,28.399166666666662,3.2733333333333334,-92.78249999999998,49.923333333333325,80.0,0.8100000000000004,65.00000000000882,33.49100000000466,0.0,3.295,445.5416666666666,71.94166666666666,57.17166666666666,-93.76166666666666,20.081666666666667,-0.165,3.2549999999999994,14699.22974176,14349.92878254727,78.14999999999999,71.01,1.0,1.3110000000002535,42.91,273.4016666666667,43.028429547874225,0.8700000000000001,0.87926438053
2020-12-11 10:28:00,-4.363469427208986e-12,431.23583333333335,1.3108333333333335,9.493333333333334,324.8341666666667,65.56930378250593,20.426,0.8908333333333335,3.2699999999999996,80.85833333333333,8.140629539954272,431.23583333333335,41.72333333333333,8.974370460048265,31.26097044917228,0.7999999999999999,32.79583333333333,343.51916666666654,23.319002,1.9999999999972051,10.475833333333334,29.216666666666658,3.2633333333333336,-92.7375,49.75083333333333,80.0,0.8100000000000004,65.00000000000882,33.49100000000466,0.0,3.285833333333333,445.9083333333333,72.83333333333333,57.98000000000001,-93.77166666666666,19.824166666666667,-0.41250000000000003,3.249166666666667,14729.480172693333,14349.92878254727,78.14999999999999,72.17333333333333,1.0,1.3110000000002535,43.035833333333336,273.42750000000007,43.028429547874225,0.8758333333333334,0.397
2020-12-11 10:29:00,-6.285016951323996e-11,430.7241666666667,1.3016666666666667,10.032499999999999,324.5,65.59431678486997,21.055,0.8925000000000001,3.2358333333333333,82.05833333333334,11.23337846666324,430.7283333333333,41.538333333333334,10.51828819998843,31.96876122934191,0.7999999999999999,32.74333333333333,343.31916666666666,23.712178,-1.9999999999869158,10.487499999999999,29.808333333333334,3.225000000000001,-92.69583333333333,50.064166666666665,80.0,0.8100000000000004,83.61630720014678,32.81555555559091,0.0,3.248333333333333,446.06750000000005,74.50833333333333,58.00916666666666,-93.76749999999998,19.634166666666665,-0.9075000000000001,3.2158333333333338,14876.27286449067,14183.723732977089,72.71,75.2975,1.0,1.3033333333352448,43.1575,273.7891666666667,49.9999999999443,0.8691666666666665,0.397
2020-12-11 10:30:00,-6.285016951323996e-11,430.03,1.2866666666666666,10.913333333333334,324.7208333333333,65.59431678486997,21.055,0.8941666666666667,3.1641666666666666,83.48333333333333,11.23337846666324,430.0158333333333,41.51916666666667,10.51828819998843,31.96876122934191,0.7949999999999999,32.915,343.3391666666666,23.998730000000002,-1.9999999999869158,10.103333333333333,29.999999999999996,3.15,-92.67999999999999,47.99250000000001,80.0,0.8025000000000001,83.61630720014678,32.81555555559091,0.0,3.1725,446.11666666666673,76.00833333333334,58.19999999999999,-93.30416666666666,19.959166666666672,-1.2925000000000002,3.143333333333333,14977.857630426666,14183.723732977089,72.71,80.37750000000001,1.0,1.3033333333352448,43.196666666666665,273.92916666666673,49.9999999999443,0.8399999999999999,0.397
2020-12-11 10:31:00,-6.285016951323996e-11,428.885,1.2858333333333334,11.205833333333333,325.6275,65.59431678486997,21.055,0.8858333333333334,3.0925,83.98333333333333,11.23337846666324,428.885,41.9425,10.51828819998843,31.96876122934191,0.79,33.23083333333334,343.4633333333332,24.127012,-1.9999999999869158,9.864166666666668,29.659166666666664,3.078333333333333,-92.65416666666665,47.91166666666667,80.0,0.7999999999999999,83.61630720014678,32.81555555559091,0.0,3.101666666666667,445.7408333333333,76.70833333333333,57.48083333333332,-93.22000000000003,20.045000000000005,-1.1825,3.0725000000000002,15681.547772506667,14183.723732977089,72.71,81.91833333333334,1.0,1.3033333333352448,43.14083333333334,274.1491666666667,49.9999999999443,0.8191666666666667,0.397
2020-12-11 10:32:00,-6.285016951323996e-11,427.7341666666667,1.286666666666667,11.019166666666665,326.5566666666667,65.59431678486997,21.055,0.8891666666666668,3.044166666666667,83.875,11.23337846666324,427.72166666666664,42.62416666666667,10.51828819998843,31.96876122934191,0.79,33.52416666666665,343.49583333333334,24.430224,-1.9999999999869158,9.650833333333333,29.810833333333335,3.033333333333333,-92.62083333333334,52.13083333333333,80.0,0.7999999999999999,83.61630720014678,32.81555555559091,0.0,3.054166666666666,444.8966666666667,76.65,57.42750000000001,-93.18833333333335,20.22333333333334,-0.66,3.0258333333333343,15950.110095680004,14183.723732977089,72.71,81.49083333333333,1.0,1.3033333333352448,42.98166666666666,274.55083333333334,49.9999999999443,0.7991666666666668,0.87926438053
2020-12-11 10:33:00,-6.285016951323996e-11,426.75333333333333,1.2791666666666666,10.8575,327.25833333333327,65.59431678486997,21.055,0.8900000000000001,2.9874999999999994,84.7,11.23337846666324,426.7108333333333,43.21333333333333,10.51828819998843,31.96876122934191,0.79,33.84166666666666,343.3775,23.159066000000003,-1.9999999999869158,9.653333333333334,30.139166666666668,2.973333333333334,-92.58083333333333,52.94166666666666,80.0,0.7999999999999999,83.61630720014678,32.81555555559091,0.0,2.9975,443.6983333333333,77.375,56.78999999999999,-93.1475,20.183333333333334,-0.5225000000000001,2.9683333333333337,15576.331851449646,14183.723732977089,72.71,81.07333333333334,1.0,1.3033333333352448,42.77583333333334,275.0316666666667,49.9999999999443,0.8033333333333332,0.87926438053
2020-12-11 10:34:00,-2.5902059374463437e-12,426.2083333333334,1.3275000000000001,9.503333333333336,327.4566666666667,67.13397399527187,21.294000000000004,0.8775000000000001,3.024166666666666,80.64999999999999,8.391000000005041,426.22083333333336,43.55916666666667,9.61799999999969,32.722307328605076,0.79,34.3025,343.04833333333335,22.564303999999996,1.999999999995124,9.7575,28.712500000000002,3.018333333333334,-92.53833333333334,53.26666666666667,80.0,0.7991666666666667,67.75039066128436,33.500000000002714,0.0,3.0416666666666665,442.7533333333333,73.79166666666667,55.09416666666666,-93.13416666666667,20.155833333333334,0.275,3.0083333333333333,14829.236720541097,15459.825990026553,80.0,72.94500000000001,1.0,1.2850000000001485,42.60416666666667,275.0208333333333,51.855999999998495,0.805,0.87926438053
2020-12-11 10:35:00,-2.5902059374463437e-12,426.5608333333334,1.3499999999999996,8.956666666666669,326.66499999999996,67.13397399527187,21.294000000000004,0.8783333333333334,3.0666666666666664,78.74166666666666,8.391000000005041,426.54583333333335,43.540833333333346,9.61799999999969,32.722307328605076,0.7933333333333334,34.46666666666666,342.4366666666667,22.071168000000004,1.999999999995124,9.789166666666665,28.264166666666668,3.060833333333333,-92.48916666666668,47.36416666666667,80.0,0.8033333333333333,67.75039066128436,33.500000000002714,0.0,3.0824999999999996,442.2358333333334,71.89999999999999,55.46,-93.515,19.845833333333335,0.385,3.049166666666667,15237.093318989482,15459.825990026553,80.0,69.63,1.0,1.2850000000001485,42.449999999999996,274.6616666666667,51.855999999998495,0.8083333333333335,0.87926438053
2020-12-11 10:36:00,-2.5902059374463437e-12,427.58916666666664,1.3441666666666665,8.712499999999999,325.99333333333334,67.13397399527187,21.294000000000004,0.8891666666666668,3.1208333333333322,77.30833333333334,8.391000000005041,427.58916666666664,43.04583333333333,9.61799999999969,32.722307328605076,0.7999999999999999,34.07916666666667,341.97166666666675,22.082829999999998,1.999999999995124,9.693333333333333,28.685000000000002,3.115833333333333,-92.45416666666667,45.96833333333333,80.0,0.8100000000000004,67.75039066128436,33.500000000002714,0.0,3.1374999999999997,442.23583333333346,70.40833333333335,55.785,-94.0675,19.93166666666667,0.9900000000000001,3.105,14664.165182730352,15459.825990026553,80.0,69.02166666666666,1.0,1.2850000000001485,42.35666666666667,274.1983333333333,51.855999999998495,0.7991666666666668,0.87926438053
2020-12-11 10:37:00,-2.5902059374463437e-12,428.7483333333334,1.3391666666666664,8.890833333333331,325.67,67.13397399527187,21.294000000000004,0.8816666666666668,3.1625,77.08333333333333,8.391000000005041,428.74166666666673,42.32083333333333,9.61799999999969,32.722307328605076,0.7999999999999999,33.779999999999994,341.7375,22.217775999999994,1.999999999995124,9.764166666666666,28.029166666666665,3.1583333333333337,-92.39666666666666,46.27583333333333,80.0,0.8100000000000004,67.75039066128436,33.500000000002714,0.0,3.1816666666666666,442.92833333333334,70.60000000000001,55.36916666666667,-94.14833333333333,19.79666666666667,0.33,3.1458333333333335,14301.654044869336,15459.825990026553,80.0,69.05166666666666,1.0,1.2850000000001485,42.29666666666666,274.2216666666667,51.855999999998495,0.795,0.87926438053
2020-12-11 10:38:00,-2.5902059374463437e-12,429.69499999999994,1.3275000000000001,8.891666666666667,325.49,67.13397399527187,21.294000000000004,0.8941666666666669,3.1991666666666667,77.39999999999999,8.391000000005041,429.6891666666666,41.714166666666664,9.61799999999969,32.722307328605076,0.8091666666666669,33.622499999999995,341.71000000000004,22.930823999999998,1.999999999995124,9.886666666666667,28.220000000000002,3.1941666666666673,-92.34833333333334,46.712500000000006,80.0,0.8183333333333335,67.75039066128436,33.500000000002714,0.0,3.215833333333333,444.01083333333327,71.05833333333332,54.60083333333335,-94.16333333333334,19.303333333333335,0.0,3.1799999999999997,14550.101412688,15459.825990026553,80.0,69.39916666666667,1.0,1.2850000000001485,42.22083333333334,274.1841666666667,51.855999999998495,0.8058333333333333,0.87926438053
2020-12-11 10:39:00,1.3884227101357283e-11,429.9983333333333,1.2816666666666665,9.9725,325.2683333333333,65.50006619385343,20.392,0.8925000000000001,3.174166666666667,80.10000000000001,10.48235700000095,429.9983333333333,41.31583333333334,10.567643000002274,30.72039952718113,0.8125000000000003,33.278333333333336,342.0408333333334,23.397303999999995,-2.0000000000027756,10.228333333333333,27.339166666666667,3.1650000000000005,-92.28249999999998,49.05166666666667,76.91111111111111,0.8216666666666668,79.44665803304501,33.81699999999175,0.0,3.188333333333333,444.8491666666667,73.64999999999999,53.06333333333333,-93.95833333333331,19.348333333333333,-0.8525,3.1525,14517.420459568002,13880.246268944462,70.42,73.19083333333334,1.0,1.3419999999995451,42.2175,273.9625,50.00000000001096,0.8441666666666666,0.397
2020-12-11 10:40:00,1.3884227101357283e-11,429.5183333333334,1.2591666666666665,10.442499999999999,325.03666666666663,65.50006619385343,20.392,0.8925000000000001,3.1341666666666668,81.84166666666667,10.48235700000095,429.5075,41.267500000000005,10.567643000002274,30.72039952718113,0.8200000000000002,33.28083333333334,342.84999999999997,23.320668,-2.0000000000027756,10.320833333333335,26.863333333333333,3.125,-92.22250000000003,49.57500000000001,76.91111111111111,0.8300000000000001,79.44665803304501,33.81699999999175,0.0,3.1475000000000004,445.31666666666666,74.79166666666667,53.314166666666665,-93.74833333333333,19.34166666666667,-1.6224999999999998,3.1133333333333333,14604.722478970667,13880.246268944462,70.42,75.66083333333334,1.0,1.3419999999995451,42.30083333333334,273.4741666666667,50.00000000001096,0.8616666666666667,0.397
2020-12-11 10:41:00,1.3884227101357283e-11,428.4783333333333,1.2816666666666665,10.3825,325.01916666666665,65.50006619385343,20.392,0.8925000000000001,3.1350000000000002,81.54166666666667,10.48235700000095,428.4783333333333,41.64833333333333,10.567643000002274,30.72039952718113,0.8208333333333334,33.63666666666666,343.4975,23.044112,-2.0000000000027756,10.173333333333332,26.303333333333338,3.1275,-92.18916666666668,48.78416666666667,76.91111111111111,0.8300000000000001,79.44665803304501,33.81699999999175,0.0,3.1475000000000004,445.47499999999997,74.16666666666667,53.419999999999995,-93.6741666666667,19.65916666666667,-1.1,3.1141666666666663,14619.083327274668,13880.246268944462,70.42,75.16749999999999,1.0,1.3419999999995451,42.47416666666667,273.4541666666667,50.00000000001096,0.8491666666666665,0.397
2020-12-11 10:42:00,1.3884227101357283e-11,427.4341666666667,1.2541666666666667,10.2725,324.73583333333335,65.50006619385343,20.392,0.8925000000000001,3.161666666666667,80.89999999999999,10.48235700000095,427.4341666666667,42.130833333333335,10.567643000002274,30.72039952718113,0.8208333333333334,33.155,343.87916666666666,23.558905999999993,-2.0000000000027756,10.093333333333332,25.94416666666667,3.1558333333333337,-92.15333333333332,48.149166666666666,76.91111111111111,0.8300000000000001,79.44665803304501,33.81699999999175,0.0,3.1758333333333333,445.1000000000001,72.94999999999999,53.23083333333333,-93.625,19.661666666666665,-0.8250000000000001,3.1425,14574.826101648001,13880.246268944462,70.42,74.09166666666667,1.0,1.3419999999995451,42.645,273.74,50.00000000001096,0.8300000000000001,0.397
2020-12-11 10:43:00,1.3884227101357283e-11,427.15333333333336,1.2516666666666667,10.6,324.40583333333336,65.50006619385343,20.392,0.8916666666666666,3.141666666666667,82.89166666666667,10.48235700000095,427.15333333333336,42.487500000000004,10.567643000002274,30.72039952718113,0.8258333333333335,33.255833333333335,344.30750000000006,23.242366000000004,-2.0000000000027756,10.260833333333334,25.617500000000003,3.1333333333333324,-92.10416666666667,49.21,76.91111111111111,0.8333333333333334,79.44665803304501,33.81699999999175,0.0,3.153333333333333,444.71,73.88333333333333,52.479166666666664,-93.59583333333332,19.415833333333335,-1.5125,3.120833333333334,14436.113673744003,13880.246268944462,70.42,75.93416666666666,1.0,1.3419999999995451,42.69499999999999,274.17083333333335,50.00000000001096,0.8491666666666666,0.397
2020-12-11 10:44:00,-4.415143702037456e-12,427.02333333333337,1.31,9.799166666666666,324.0566666666667,63.04971158392434,20.874,0.8916666666666666,3.1666666666666665,81.39166666666667,8.436832773051124,427.02333333333337,42.73500000000001,9.180167226951614,28.89104491725709,0.8258333333333333,33.89666666666667,344.4333333333334,22.704248,1.9999999999969902,10.475,25.346666666666668,3.1658333333333335,-92.03916666666665,50.2525,80.0,0.8358333333333333,65.00000000000827,33.196000000005014,0.0,3.185833333333333,444.6933333333334,72.825,51.68,-93.5525,19.537499999999994,-1.155,3.1458333333333326,14387.38507562667,14388.21160878318,73.74333333333333,71.35249999999999,1.0,1.2570000000002721,42.748333333333335,274.25333333333333,43.723089638843184,0.8899999999999998,0.87926438053
2020-12-11 10:45:00,-4.415143702037456e-12,427.1658333333334,1.36,9.895,323.5425,63.04971158392434,20.874,0.9000000000000002,3.231666666666667,79.66666666666666,8.436832773051124,427.16500000000013,42.884166666666665,9.180167226951614,28.89104491725709,0.8341666666666666,34.27583333333333,344.0975,23.03245,1.9999999999969902,9.823333333333332,25.500833333333333,3.2275000000000005,-92.05999999999999,45.985833333333325,80.0,0.8449999999999999,65.00000000000827,33.196000000005014,0.0,3.250833333333333,444.67666666666673,71.79166666666667,52.9975,-93.56416666666665,19.205000000000002,-0.49500000000000005,3.215833333333333,14519.541404197334,14388.21160878318,73.74333333333333,72.09500000000001,1.0,1.2570000000002721,42.940000000000005,273.3691666666667,43.723089638843184,0.8041666666666666,0.397
2020-12-11 10:46:00,-4.415143702037456e-12,427.84666666666664,1.3624999999999998,10.193333333333333,323.09499999999997,63.04971158392434,20.874,0.896666666666667,3.2449999999999997,81.0,8.436832773051124,427.83750000000003,42.76333333333333,9.180167226951614,28.89104491725709,0.8308333333333334,34.214166666666664,343.61249999999995,23.518922000000003,1.9999999999969902,10.111666666666666,25.395,3.241666666666666,-91.99833333333333,47.81916666666666,80.0,0.8449999999999999,65.00000000000827,33.196000000005014,0.0,3.2616666666666667,445.1191666666667,73.11666666666666,55.80916666666666,-93.57,19.508333333333333,-0.8525,3.228333333333333,14676.659704304002,14388.21160878318,73.74333333333333,73.13833333333334,1.0,1.2570000000002721,42.92583333333332,273.9641666666667,43.723089638843184,0.82,0.397
2020-12-11 10:47:00,-4.415143702037456e-12,428.75833333333327,1.3208333333333335,10.41,322.5416666666667,63.04971158392434,20.874,0.8975000000000001,3.2125000000000004,82.31666666666668,8.436832773051124,428.75833333333327,42.67416666666667,9.180167226951614,28.89104491725709,0.8233333333333336,33.7025,343.4816666666666,23.673860000000005,1.9999999999969902,10.391666666666667,26.650833333333335,3.2066666666666666,-91.92583333333333,49.79583333333334,80.0,0.8341666666666668,65.00000000000827,33.196000000005014,0.0,3.2266666666666666,445.905,74.81666666666666,57.20083333333332,-93.55499999999999,19.84166666666667,-1.32,3.1908333333333334,14737.215900272002,14388.21160878318,73.74333333333333,75.20583333333332,1.0,1.2570000000002721,42.776666666666664,275.1891666666667,43.723089638843184,0.8583333333333334,0.397
2020-12-11 10:48:00,-4.415143702037456e-12,429.1975,1.3100000000000003,10.993333333333332,322.7675,63.04971158392434,20.874,0.8941666666666667,3.1783333333333332,82.74166666666667,8.436832773051124,429.1975,42.74666666666667,9.180167226951614,28.89104491725709,0.8191666666666668,33.604166666666664,343.8033333333333,23.537247999999998,1.9999999999969902,9.944999999999999,27.344166666666666,3.168333333333333,-91.91583333333334,46.982499999999995,80.0,0.8291666666666667,65.00000000000827,33.196000000005014,0.0,3.19,446.3566666666666,75.1,56.718333333333334,-93.5508333333333,19.643333333333334,-1.5125000000000002,3.1591666666666662,14630.674264634667,14388.21160878318,73.74333333333333,79.22333333333334,1.0,1.2570000000002721,42.814166666666665,275.9133333333333,43.723089638843184,0.8125,0.397
2020-12-11 10:49:00,-4.810092446063952e-13,429.34833333333336,1.33,10.972499999999998,323.6475,64.91960401891254,20.832,0.8925000000000002,3.169166666666667,81.95833333333333,8.321536737588834,429.33916666666664,43.014999999999986,9.187463262411402,30.564104018912417,0.8100000000000004,33.82583333333334,343.9883333333333,23.495598,1.9999999999997324,9.675833333333335,27.498333333333335,3.155,-92.01166666666666,45.34583333333333,80.0,0.8200000000000002,65.00000000000098,33.731000000000584,0.0,3.179166666666667,446.4983333333333,74.78333333333333,56.379166666666656,-93.54999999999997,19.252499999999998,-1.4575000000000002,3.149166666666666,14533.165363365335,14467.738360940182,76.9088888888889,79.4325,1.0,1.3230000000000317,42.82250000000001,275.50333333333333,44.018322725752654,0.7766666666666667,0.397
2020-12-11 10:50:00,-4.810092446063952e-13,429.3299999999999,1.3183333333333336,10.551666666666668,324.15666666666664,64.91960401891254,20.832,0.8891666666666667,3.144166666666667,82.14166666666667,8.321536737588834,429.3658333333333,43.442499999999995,9.187463262411402,30.564104018912417,0.8100000000000004,33.70833333333333,343.8675,23.303008399999996,1.9999999999997324,10.0625,27.785833333333333,3.1341666666666668,-91.97833333333335,47.99166666666667,80.0,0.8200000000000002,65.00000000000098,33.731000000000584,0.0,3.1558333333333333,446.33166666666654,74.73333333333333,56.18083333333333,-93.54166666666664,19.287499999999998,-1.6775000000000002,3.1216666666666666,14645.705632186666,14467.738360940182,76.9088888888889,77.19166666666665,1.0,1.3230000000000317,42.65833333333333,275.7808333333333,44.018322725752654,0.8258333333333335,0.397
2020-12-11 10:51:00,-4.810092446063952e-13,429.855,1.3258333333333334,10.599166666666667,324.88500000000005,64.91960401891254,20.832,0.8866666666666668,3.1333333333333333,81.83333333333333,8.321536737588834,429.855,43.666666666666664,9.187463262411402,30.564104018912417,0.8033333333333333,33.75749999999999,343.83,23.463110999999998,1.9999999999997324,9.784166666666666,28.135,3.1225,-91.99166666666667,46.215833333333336,80.0,0.8133333333333336,65.00000000000098,33.731000000000584,0.0,3.1466666666666665,445.8733333333334,73.86666666666666,58.32166666666666,-93.53833333333331,19.543333333333333,-1.0450000000000002,3.114166666666667,14601.181972016,14467.738360940182,76.9088888888889,77.58166666666666,1.0,1.3230000000000317,42.56250000000001,275.7541666666666,44.018322725752654,0.8025000000000001,0.397
2020-12-11 10:52:00,-4.810092446063952e-13,430.4624999999999,1.3225,10.449166666666665,325.56249999999994,64.91960401891254,20.832,0.8874999999999998,3.1158333333333332,81.93333333333332,8.321536737588834,430.47749999999996,43.703333333333326,9.187463262411402,30.564104018912417,0.7966666666666665,33.689166666666665,343.6816666666666,23.0905934,1.9999999999997324,9.736666666666666,29.294166666666666,3.1050000000000004,-91.98583333333333,46.07416666666666,80.0,0.806666666666667,65.00000000000098,33.731000000000584,0.0,3.1266666666666665,445.5999999999999,73.81666666666666,59.60166666666667,-93.52499999999999,19.079166666666666,-1.32,3.0975,14529.045926197336,14467.738360940182,76.9088888888889,77.6275,1.0,1.3230000000000317,42.48333333333333,275.6958333333333,44.018322725752654,0.8025000000000002,0.397
2020-12-11 10:53:00,-4.810092446063952e-13,430.87916666666666,1.3225000000000002,10.034166666666666,326.0191666666667,64.91960401891254,20.832,0.8816666666666667,3.1300000000000003,80.66666666666667,8.321536737588834,430.90000000000003,43.65083333333334,9.187463262411402,30.564104018912417,0.7866666666666666,33.498333333333335,343.2966666666666,23.004960999999998,1.9999999999997324,9.723333333333333,29.876666666666665,3.122499999999999,-91.98333333333333,46.05666666666667,80.0,0.7966666666666665,65.00000000000098,33.731000000000584,0.0,3.143333333333333,445.31666666666666,72.675,59.267500000000005,-93.505,19.180833333333336,-0.7975,3.111666666666667,14605.598440176002,14467.738360940182,76.9088888888889,75.57166666666667,1.0,1.3230000000000317,42.4,275.52583333333337,44.018322725752654,0.7991666666666665,0.397
2020-12-11 10:54:00,-2.2717045814520685e-12,430.9733333333333,1.2608333333333333,10.06916666666667,326.13666666666666,67.24436052009457,20.204,0.8900000000000001,3.1325,80.975,7.907730350355452,430.9733333333333,43.4725,8.982936316312616,32.958749408983245,0.7825000000000001,32.52666666666667,343.0025,22.8087062,1.9999999999984663,9.745833333333335,31.091666666666665,3.1208333333333336,-92.03333333333332,46.07250000000001,80.0,0.79,65.00000000000477,33.66444444444692,0.0,3.143333333333334,445.15000000000003,72.72500000000001,58.39833333333335,-93.50166666666667,19.316666666666666,-0.715,3.1125000000000003,14496.892576304002,14308.586616003446,76.33,76.86083333333335,1.0,1.313333333333468,42.3325,275.07416666666666,42.423386507760426,0.7958333333333333,0.87926438053
