time,ExtCondensTurbineOP.lp_steam_machine_opt_array_x,ExtCondensTurbineOP.steam_temperature_in_x,BackPresTurbineOP.electricity_generation,ExtCondensTurbineOP.electricity_generation_x,ExtCondensTurbineOP.steam_temperature_side_x,SteamPipelineOP.lp_steam_pred_avg,SteamPipelineOP.electricity_power_pred_avg,ExtCondensTurbineOP.steam_pressure_side_x,BackPresTurbineOP.steam_pressure_in,CFBoilerOP.outlet_steam_flow_x,ExtCondensTurbineOP.electricity_machine_opt_array_x,ExtCondensTurbineOP.steam_temperature_in_y,ExtCondensTurbineOP.steam_temperature_out_x,ExtCondensTurbineOP.electricity_machine_opt_array_y,ExtCondensTurbineOP.lp_steam_machine_opt_array_y,SteamPipelineOP.lp_steam_pressure,BackPresTurbineOP.steam_flow_in,BackPresTurbineOP.steam_temperature_out,SteamPipelineOP.coal_consumption_hour,SteamPipelineOP.electricity_power_ext_opt,ExtCondensTurbineOP.electricity_generation_y,ExtCondensTurbineOP.steam_flow_side_x,ExtCondensTurbineOP.steam_pressure_in_x,ExtCondensTurbineOP.steam_pressure_out_x,ExtCondensTurbineOP.steam_flow_in_x,CFBoilerOP.hp_steam_boiler_opt_array_x,BackPresTurbineOP.steam_pressure_out,ExtCondensTurbineOP.hp_steam_machine_opt_array_x,BackPresTurbineOP.hp_steam_machine_opt_array,ExtCondensTurbineOP.steam_flow_side_y,SteamPipelineOP.hp_steam_pressure,BackPresTurbineOP.steam_temperature_in,CFBoilerOP.outlet_steam_flow_y,SteamPipelineOP.lp_steam_actual,ExtCondensTurbineOP.steam_pressure_out_y,SteamPipelineOP.electricity_power_actual,SteamPipelineOP.electricity_power_ext,ExtCondensTurbineOP.steam_pressure_in_y,SteamPipelineOP.total_cost_actual,SteamPipelineOP.total_cost_optim_array,CFBoilerOP.hp_steam_boiler_opt_array_y,ExtCondensTurbineOP.steam_flow_in_y,SteamPipelineOP.optim_status,BackPresTurbineOP.electricity_machine_opt_array,ExtCondensTurbineOP.steam_temperature_out_y,ExtCondensTurbineOP.steam_temperature_side_y,ExtCondensTurbineOP.hp_steam_machine_opt_array_y,ExtCondensTurbineOP.steam_pressure_side_y,SteamPipelineOP.electricity_price_ext
2020-12-11 10:55:00,-2.2717045814520685e-12,431.1458333333333,1.3066666666666669,9.570833333333333,326.57666666666665,67.24436052009457,20.204,0.8866666666666667,3.143333333333333,80.23333333333333,7.907730350355452,431.1458333333333,43.160000000000004,8.982936316312616,32.958749408983245,0.7858333333333333,33.11333333333333,343.02833333333325,22.535982,1.9999999999984663,9.896666666666667,30.16166666666666,3.1366666666666663,-92.01666666666667,47.01333333333334,80.0,0.795,65.00000000000477,33.66444444444692,0.0,3.1591666666666676,445.0083333333334,71.83333333333333,57.58833333333334,-93.51499999999999,19.224166666666665,-0.3575,3.124166666666667,14521.403424448,14308.586616003446,76.33,73.47083333333332,1.0,1.313333333333468,42.233333333333334,274.68833333333333,42.423386507760426,0.8083333333333335,0.87926438053
2020-12-11 10:56:00,-2.2717045814520685e-12,431.05750000000006,1.3200000000000003,9.315833333333332,326.2083333333333,67.24436052009457,20.204,0.8958333333333335,3.1783333333333332,79.47500000000001,7.907730350355452,431.02250000000004,42.87583333333333,8.982936316312616,32.958749408983245,0.7966666666666667,33.282500000000006,342.80166666666673,22.7202416,1.9999999999984663,9.779166666666665,30.235833333333336,3.1683333333333343,-91.97916666666669,46.11916666666667,80.0,0.8016666666666667,65.00000000000477,33.66444444444692,0.0,3.1924999999999994,444.9583333333333,70.97500000000001,57.24333333333332,-93.59166666666665,18.991666666666667,-0.0825,3.1566666666666667,14589.750415487997,14308.586616003446,76.33,72.45666666666666,1.0,1.313333333333468,42.18416666666666,274.29749999999996,42.423386507760426,0.7975,0.87926438053
2020-12-11 10:57:00,-2.2717045814520685e-12,430.9191666666666,1.3233333333333335,9.166666666666666,325.83833333333337,67.24436052009457,20.204,0.8900000000000001,3.1758333333333337,80.09166666666665,7.907730350355452,430.9191666666666,42.464166666666664,8.982936316312616,32.958749408983245,0.7999999999999999,33.416666666666664,342.5566666666666,22.843192400000003,1.9999999999984663,10.249166666666667,29.228333333333335,3.169166666666667,-91.88416666666666,49.201666666666654,80.0,0.8075000000000002,65.00000000000477,33.66444444444692,0.0,3.191666666666667,444.83083333333343,71.60000000000001,56.596666666666664,-93.64999999999999,19.38416666666667,-0.165,3.1549999999999994,14700.073862346668,14308.586616003446,76.33,70.72500000000001,1.0,1.313333333333468,42.13916666666666,274.67416666666674,42.423386507760426,0.8449999999999998,0.87926438053
2020-12-11 10:58:00,-2.2717045814520685e-12,430.37833333333333,1.3308333333333333,9.229999999999999,325.59916666666663,67.24436052009457,20.204,0.8950000000000001,3.1675000000000004,80.21666666666667,7.907730350355452,430.37833333333333,42.01666666666666,8.982936316312616,32.958749408983245,0.8008333333333333,33.625,342.4366666666667,22.650103000000005,1.9999999999984663,10.150833333333333,29.451666666666668,3.1625,-91.82583333333332,48.61666666666667,80.0,0.8100000000000004,65.00000000000477,33.66444444444692,0.0,3.1825000000000006,444.78416666666675,71.79166666666667,56.39083333333334,-93.71416666666666,19.645833333333332,-0.05499999999999999,3.145,14802.050167941175,14308.586616003446,76.33,71.43666666666665,1.0,1.313333333333468,42.12749999999999,275.82916666666665,42.423386507760426,0.8416666666666667,0.87926438053
2020-12-11 10:59:00,9.015033164416764e-11,429.81999999999994,1.3325000000000002,9.434166666666668,325.24749999999995,66.62320212765957,20.525,0.8975000000000001,3.1841666666666666,79.70833333333333,10.786557488894186,429.81999999999994,41.69833333333333,10.417331400016346,32.62425768317576,0.8100000000000004,33.71333333333333,342.3533333333334,22.892172799999997,-2.00000000001888,9.905833333333334,28.843333333333337,3.1775,-91.82499999999999,46.87083333333333,80.0,0.8191666666666668,81.75874476012001,33.37777777772697,0.0,3.1991666666666667,444.79333333333335,71.50833333333334,56.285833333333336,-93.76499999999999,19.441666666666666,0.1925,3.1641666666666666,14584.254172630857,14059.645083132675,71.59,72.02833333333332,1.0,1.3211111111083453,42.29583333333334,275.6408333333333,50.00000000007864,0.8108333333333334,0.87926438053
2020-12-11 11:00:00,9.015033164416764e-11,429.4375,1.3108333333333333,9.801666666666666,324.91,66.62320212765957,20.525,0.9008333333333334,3.1675000000000004,80.74166666666667,10.786557488894186,429.44166666666666,41.52583333333334,10.417331400016346,32.62425768317576,0.812727272727273,33.61083333333333,342.3400000000001,23.0284516,-2.00000000001888,9.936666666666666,28.6125,3.159166666666667,-91.77833333333332,47.19916666666666,80.0,0.8216666666666668,81.75874476012001,33.37777777772697,0.0,3.177272727272727,444.5266666666667,72.45,55.32583333333333,-93.7983333333333,19.266666666666662,-0.6900000000000001,3.1474999999999995,14444.120642805334,14059.645083132675,71.59,73.97916666666667,1.0,1.3211111111083453,42.31916666666667,274.70250000000004,50.00000000007864,0.8183333333333334,0.397
2020-12-11 11:01:00,9.015033164416764e-11,428.7558333333333,1.2858333333333334,10.273333333333333,324.945,66.62320212765957,20.525,0.8975000000000001,3.1425,81.20833333333333,10.786557488894186,428.7849999999999,41.61333333333333,10.417331400016346,32.62425768317576,0.8175000000000002,33.560833333333335,342.71250000000003,22.97414,-2.00000000001888,9.856666666666666,27.54833333333333,3.133333333333333,-91.85583333333335,46.80166666666667,80.0,0.8258333333333335,81.75874476012001,33.37777777772697,0.0,3.1533333333333338,444.3933333333334,72.74166666666666,54.1475,-93.49333333333334,19.25,-0.9900000000000001,3.1216666666666666,14619.28894697067,14059.645083132675,71.59,75.44749999999999,1.0,1.3211111111083453,42.3025,274.3933333333334,50.00000000007864,0.81,0.87926438053
2020-12-11 11:02:00,9.015033164416764e-11,427.915,1.2883333333333333,10.171666666666667,325.05916666666667,66.62320212765957,20.525,0.8991666666666669,3.1341666666666668,80.825,10.786557488894186,427.91333333333336,41.936666666666675,10.417331400016346,32.62425768317576,0.8200000000000002,33.69416666666667,343.0416666666667,23.042945800000002,-2.00000000001888,9.763333333333334,27.25333333333333,3.1283333333333334,-91.88499999999999,46.223333333333336,80.0,0.8300000000000001,81.75874476012001,33.37777777772697,0.0,3.150833333333333,444.1433333333334,72.19166666666666,53.304166666666674,-93.4175,19.520833333333332,-0.5775,3.1149999999999998,14525.735902607996,14059.645083132675,71.59,74.83666666666667,1.0,1.3211111111083453,42.252500000000005,274.24500000000006,50.00000000007864,0.8008333333333334,0.397
2020-12-11 11:03:00,9.015033164416764e-11,427.48083333333324,1.3000000000000003,10.049166666666665,325.08,66.62320212765957,20.525,0.8900000000000001,3.1299999999999994,81.07499999999999,10.786557488894186,427.48083333333324,42.14916666666666,10.417331400016346,32.62425768317576,0.8200000000000002,33.76666666666666,343.1799999999999,22.8656834,-2.00000000001888,10.11,26.36833333333333,3.1200000000000006,-91.84083333333335,48.57333333333333,80.0,0.8300000000000001,81.75874476012001,33.37777777772697,0.0,3.1408333333333336,444.01000000000016,72.60833333333333,52.42916666666667,-93.42,19.295833333333338,-0.9625,3.11,14403.55588366933,14059.645083132675,71.59,73.40749999999998,1.0,1.3211111111083453,42.23500000000001,274.27416666666664,50.00000000007864,0.8300000000000001,0.397
2020-12-11 11:04:00,3.4077185517844555e-11,426.8508333333334,1.3008333333333333,10.05166666666667,324.88166666666666,63.640341607565006,20.655000000000005,0.8983333333333334,3.1275,80.22500000000001,10.803992177780632,426.8508333333334,42.4375,10.568785600005842,29.355841607550882,0.8308333333333334,34.12166666666666,343.35083333333324,22.406867000000002,-2.0000000000076072,9.759166666666665,25.68166666666667,3.1216666666666666,-91.89916666666666,46.33083333333334,80.0,0.8391666666666665,79.6855796690403,33.663333333313375,0.0,3.1424999999999996,443.44250000000005,71.75,51.98833333333334,-93.38083333333331,19.24666666666667,-0.7975,3.109166666666667,14378.178562181332,13888.41271150109,73.16000000000001,73.145,1.0,1.282222222221135,42.18666666666666,274.38916666666665,50.000000000028116,0.8066666666666665,0.87926438053
2020-12-11 11:05:00,3.4077185517844555e-11,426.6583333333333,1.2408333333333335,10.045833333333333,324.43500000000006,63.640341607565006,20.655000000000005,0.8975000000000001,3.1625,78.89999999999999,10.803992177780632,426.655,42.57583333333333,10.568785600005842,29.355841607550882,0.8316666666666667,33.225,343.56249999999994,22.813370999999997,-2.0000000000076072,9.6075,25.618333333333325,3.1558333333333333,-91.9775,45.14000000000001,80.0,0.84,79.6855796690403,33.663333333313375,0.0,3.1750000000000003,443.3941666666667,70.95,51.836666666666666,-93.36416666666666,19.586666666666666,-0.275,3.1441666666666666,14504.995689306668,13888.41271150109,73.16000000000001,72.98416666666667,1.0,1.282222222221135,42.126666666666665,274.54749999999996,50.000000000028116,0.7716666666666666,0.87926438053
2020-12-11 11:06:00,3.4077185517844555e-11,427.03833333333336,1.25,10.145833333333334,323.94666666666666,63.640341607565006,20.655000000000005,0.9041666666666668,3.1458333333333335,79.98333333333333,10.803992177780632,427.03833333333336,42.6,10.568785600005842,29.355841607550882,0.8358333333333333,33.45583333333333,344.08916666666664,22.8621848,-2.0000000000076072,9.8225,25.9675,3.1374999999999997,-91.92083333333333,46.62583333333333,80.0,0.8449999999999999,79.6855796690403,33.663333333313375,0.0,3.158333333333333,443.4258333333334,72.31666666666666,52.144166666666656,-93.35333333333334,19.281666666666666,-0.715,3.124166666666667,14375.042939754667,13888.41271150109,73.16000000000001,73.98750000000001,1.0,1.282222222221135,42.01833333333334,274.77416666666664,50.000000000028116,0.8091666666666666,0.397
2020-12-11 11:07:00,3.4077185517844555e-11,427.29833333333335,1.2899999999999998,10.130833333333333,323.875,63.640341607565006,20.655000000000005,0.8966666666666666,3.1316666666666664,79.95,10.803992177780632,427.2658333333334,42.6175,10.568785600005842,29.355841607550882,0.8383333333333334,34.0225,344.3433333333334,22.923826799999997,-2.0000000000076072,10.018333333333333,24.724166666666665,3.1225,-91.855,47.92583333333334,80.0,0.8466666666666666,79.6855796690403,33.663333333313375,0.0,3.1458333333333326,443.72166666666664,72.93333333333334,52.2225,-93.3275,19.21833333333333,-1.0725,3.1100000000000008,14447.224780090668,13888.41271150109,73.16000000000001,72.75999999999999,1.0,1.282222222221135,41.98166666666667,274.4641666666667,50.000000000028116,0.8233333333333334,0.397
2020-12-11 11:08:00,3.4077185517844555e-11,427.2133333333333,1.3050000000000004,10.376666666666667,323.91333333333336,63.640341607565006,20.655000000000005,0.9058333333333334,3.1133333333333337,79.8,10.803992177780632,427.2133333333333,42.6825,10.568785600005842,29.355841607550882,0.84,34.48,344.2425,23.01579,-2.0000000000076072,9.532500000000002,25.594166666666666,3.1041666666666665,-91.90500000000002,44.90166666666667,80.0,0.8499999999999998,79.6855796690403,33.663333333313375,0.0,3.1258333333333326,443.8516666666667,73.10833333333333,52.12083333333333,-93.30416666666666,19.221666666666668,-0.8250000000000001,3.0933333333333337,14491.627965866668,13888.41271150109,73.16000000000001,75.155,1.0,1.282222222221135,42.017500000000005,274.47333333333336,50.000000000028116,0.7758333333333333,0.397
2020-12-11 11:09:00,6.486700256215708e-12,427.0683333333333,1.3125000000000002,10.301666666666666,324.2025,63.374695035461,20.336000000000002,0.8975000000000003,3.098333333333334,80.025,8.477441116310235,427.06583333333333,42.79416666666666,8.568558883685608,28.689806146573787,0.84,34.674166666666665,344.22333333333336,23.079264600000005,2.000000000004601,9.74,24.015833333333337,3.0925,-91.9975,46.35833333333333,79.82000000000001,0.8499999999999998,64.99999999999028,33.99555555554738,0.0,3.1116666666666664,443.85999999999996,73.28333333333332,51.82083333333333,-93.25999999999999,19.37833333333333,-0.88,3.0774999999999992,14444.280290245335,14197.776444783998,72.75,73.53083333333335,1.0,1.289999999999556,42.020833333333336,274.3125,40.93545372322237,0.7908333333333335,0.397
2020-12-11 11:10:00,6.486700256215708e-12,427.21999999999997,1.3125000000000002,10.055833333333332,324.25916666666666,63.374695035461,20.336000000000002,0.9016666666666667,3.087499999999999,80.05,8.477441116310235,427.21999999999997,43.01333333333333,8.568558883685608,28.689806146573787,0.8433333333333333,34.82750000000001,344.2033333333334,22.733069799999996,2.000000000004601,9.83,24.65666666666667,3.080833333333333,-91.91666666666664,47.00666666666666,79.82000000000001,0.8533333333333332,64.99999999999028,33.99555555554738,0.0,3.1016666666666666,443.6225,73.52499999999999,51.875,-93.245,19.156666666666663,-0.9625,3.068333333333333,14366.283350271999,14197.776444783998,72.75,72.76916666666666,1.0,1.289999999999556,41.971666666666664,274.51500000000004,40.93545372322237,0.8141666666666668,0.87926438053
2020-12-11 11:11:00,6.486700256215708e-12,427.1325,1.3316666666666668,10.053333333333333,324.3458333333333,63.374695035461,20.336000000000002,0.8991666666666669,3.1058333333333334,78.925,8.477441116310235,427.1458333333333,43.07833333333334,8.568558883685608,28.689806146573787,0.8441666666666666,35.0375,344.2033333333334,22.8653502,2.000000000004601,9.695000000000002,23.733333333333334,3.100000000000001,-91.95333333333333,46.01833333333334,79.82000000000001,0.8549999999999999,64.99999999999028,33.99555555554738,0.0,3.1191666666666666,443.3666666666668,72.75833333333333,52.73333333333333,-93.22250000000001,19.066666666666666,-0.66,3.0841666666666665,14455.60086024,14197.776444783998,72.75,71.96583333333334,1.0,1.289999999999556,41.994166666666665,274.14750000000004,40.93545372322237,0.7883333333333334,0.397
2020-12-11 11:12:00,6.486700256215708e-12,427.19750000000005,1.3333333333333333,9.915000000000001,324.1066666666667,63.374695035461,20.336000000000002,0.9,3.099166666666667,79.31666666666666,8.477441116310235,427.2191666666667,43.06,8.568558883685608,28.689806146573787,0.8424999999999999,35.01499999999999,343.99,22.753394999999998,2.000000000004601,9.8175,24.35166666666667,3.096666666666667,-91.8825,46.86083333333334,79.82000000000001,0.8524999999999997,64.99999999999028,33.99555555554738,0.0,3.1174999999999997,443.08666666666676,72.91666666666666,53.083333333333336,-93.22916666666667,19.316666666666666,-0.6325000000000001,3.080833333333333,14407.192090218667,14197.776444783998,72.75,71.76,1.0,1.289999999999556,41.990833333333335,274.25083333333333,40.93545372322237,0.8150000000000003,0.87926438053
2020-12-11 11:13:00,6.486700256215708e-12,427.28833333333336,1.3358333333333334,9.924166666666666,324.03333333333336,63.374695035461,20.336000000000002,0.8975000000000001,3.1091666666666664,79.19166666666666,8.477441116310235,427.2758333333333,42.98666666666668,8.568558883685608,28.689806146573787,0.8433333333333333,35.056666666666665,343.8233333333333,22.7668896,2.000000000004601,9.850000000000001,23.67916666666667,3.100000000000001,-91.86833333333334,46.974166666666655,79.82000000000001,0.8541666666666665,64.99999999999028,33.99555555554738,0.0,3.1249999999999996,443.06999999999994,72.64999999999999,53.739166666666655,-93.22916666666669,19.11916666666667,-0.715,3.088333333333333,14362.540623226665,14197.776444783998,72.75,71.20583333333333,1.0,1.289999999999556,42.038333333333334,274.2433333333333,40.93545372322237,0.8050000000000002,0.397
2020-12-11 11:14:00,-6.701539323472616e-11,427.2233333333333,1.3425,9.93833333333333,323.84583333333336,63.300339243498826,20.47,0.9025000000000002,3.119166666666667,79.09166666666667,10.69449615555046,427.2233333333333,42.90083333333333,10.441059399988411,27.738950354638828,0.8416666666666667,35.092499999999994,343.67499999999995,22.648603599999998,-1.9999999999853797,9.748333333333333,24.445000000000004,3.1108333333333333,-91.815,46.37916666666667,79.42999999999999,0.8541666666666666,77.85886199864561,35.00555555559369,0.0,3.1325,443.03666666666663,72.57499999999999,53.52333333333334,-93.245,19.081666666666667,-0.9075000000000001,3.0975,14280.879302298667,13842.003636722733,72.99999999999999,71.87916666666666,1.0,1.3344444444465102,42.04333333333334,274.21666666666664,49.99999999994422,0.8050000000000002,0.397
2020-12-11 11:15:00,-6.701539323472616e-11,427.06,1.2558333333333334,10.007499999999999,323.6425000000001,63.300339243498826,20.47,0.9033333333333334,3.138333333333333,78.59166666666667,10.69449615555046,427.05333333333334,42.80583333333334,10.441059399988411,27.738950354638828,0.84,33.744166666666665,343.6133333333333,22.5479772,-1.9999999999853797,9.784166666666666,25.034166666666664,3.1308333333333334,-91.79333333333334,46.475,79.42999999999999,0.8491666666666665,77.85886199864561,35.00555555559369,0.0,3.151666666666666,443.0449999999999,72.35833333333333,53.19916666666666,-93.24833333333333,18.99416666666667,-1.0450000000000002,3.1174999999999997,14144.093464576,13842.003636722733,72.99999999999999,72.615,1.0,1.3344444444465102,42.05916666666667,273.7491666666667,49.99999999994422,0.8050000000000002,0.397
2020-12-11 11:16:00,-6.701539323472616e-11,426.87916666666666,1.0933333333333335,10.005833333333333,323.31333333333333,63.300339243498826,20.47,0.895,3.1633333333333336,78.5,10.69449615555046,426.87916666666666,42.75333333333333,10.441059399988411,27.738950354638828,0.8308333333333334,31.4225,344.5208333333334,22.468508999999994,-1.9999999999853797,10.094999999999999,25.315,3.1583333333333337,-91.7525,48.34916666666667,79.42999999999999,0.8366666666666668,77.85886199864561,35.00555555559369,0.0,3.1791666666666667,443.14500000000004,71.875,52.26333333333333,-93.26249999999999,19.00916666666667,-0.9900000000000001,3.143333333333333,14189.858797434666,13842.003636722733,72.99999999999999,72.4125,1.0,1.3344444444465102,42.044166666666676,273.3675,49.99999999994422,0.8341666666666666,0.397
2020-12-11 11:17:00,-6.701539323472616e-11,427.02416666666664,1.0383333333333333,10.085,322.8691666666667,63.300339243498826,20.47,0.8983333333333334,3.2000000000000006,78.29166666666667,10.69449615555046,427.02416666666664,42.71666666666666,10.441059399988411,27.738950354638828,0.8241666666666668,30.021666666666672,345.9075,22.637274800000004,-1.9999999999853797,10.044166666666666,26.787499999999998,3.1925000000000003,-91.72083333333336,47.80916666666667,79.42999999999999,0.8266666666666668,77.85886199864561,35.00555555559369,0.0,3.2125,443.66333333333336,71.74166666666666,53.32833333333334,-93.2575,19.2575,-0.8525,3.181666666666667,14144.558186389337,13842.003636722733,72.99999999999999,73.73,1.0,1.3344444444465102,42.085,273.2958333333333,49.99999999994422,0.8249999999999998,0.397
2020-12-11 11:18:00,-6.701539323472616e-11,427.305,1.054166666666667,10.13833333333333,322.43083333333334,63.300339243498826,20.47,0.8991666666666669,3.2241666666666666,78.90833333333332,10.69449615555046,427.305,42.69583333333333,10.441059399988411,27.738950354638828,0.8200000000000002,30.0275,346.7825,22.6177826,-1.9999999999853797,10.078333333333335,27.64333333333333,3.2166666666666663,-91.67416666666664,47.83166666666667,79.42999999999999,0.8241666666666668,77.85886199864561,35.00555555559369,0.0,3.2391666666666663,444.21,72.14166666666667,53.41333333333333,-93.2475,19.233333333333334,-1.155,3.205,14324.647297919997,13842.003636722733,72.99999999999999,74.65583333333335,1.0,1.3344444444465102,42.1525,273.11499999999995,49.99999999994422,0.8308333333333332,0.87926438053
2020-12-11 11:19:00,-4.784629007921558e-12,427.69,1.064166666666667,10.215,322.02916666666664,62.45749645390074,20.333000000000002,0.9041666666666667,3.2524999999999995,79.125,8.129966968795745,427.69,42.67583333333334,9.16747747565175,31.894052009454892,0.8200000000000002,30.02,347.2233333333334,22.763391,1.9999999999966136,9.981666666666667,28.288333333333327,3.245833333333333,-91.63999999999999,46.9975,78.24999999999999,0.8216666666666668,65.00000000000753,30.04777777778396,0.0,3.2675000000000005,444.81500000000005,72.01666666666667,52.88,-93.23,19.3575,-0.6325000000000001,3.236666666666667,14437.429315354668,14066.824565640813,71.6,75.42666666666666,1.0,1.0355555555558913,42.23666666666667,272.9525,43.51613703393528,0.8200000000000002,0.87926438053
2020-12-11 11:20:00,-4.784629007921558e-12,428.46583333333325,1.0658333333333336,10.249999999999998,321.78999999999996,62.45749645390074,20.333000000000002,0.9008333333333334,3.271666666666667,79.85,8.129966968795745,428.4533333333333,42.66499999999999,9.16747747565175,31.894052009454892,0.8200000000000002,29.956666666666674,347.49916666666655,22.8388608,1.9999999999966136,10.211666666666666,27.71916666666667,3.2616666666666667,-91.57666666666665,48.3325,78.24999999999999,0.8233333333333336,65.00000000000753,30.04777777778396,0.0,3.283333333333333,445.49166666666673,72.16666666666667,52.05916666666667,-93.2041666666667,19.638333333333335,-0.6325000000000001,3.2524999999999995,14222.271160576001,14066.824565640813,71.6,74.98166666666668,1.0,1.0355555555558913,42.2875,272.99916666666667,43.51613703393528,0.8391666666666667,0.397
2020-12-11 11:21:00,-4.784629007921558e-12,429.26666666666665,1.0658333333333336,10.2875,321.6275,62.45749645390074,20.333000000000002,0.9041666666666668,3.294166666666667,80.16666666666667,8.129966968795745,429.25916666666666,42.66916666666666,9.16747747565175,31.894052009454892,0.8241666666666667,29.89583333333334,347.7341666666668,22.9053342,1.9999999999966136,10.302499999999998,27.42583333333333,3.2849999999999997,-91.51499999999999,48.7525,78.24999999999999,0.8300000000000001,65.00000000000753,30.04777777778396,0.0,3.3074999999999997,445.93,72.15833333333333,50.225833333333334,-93.18,19.228333333333335,-1.2925000000000002,3.2750000000000004,14226.053060666663,14066.824565640813,71.6,74.8925,1.0,1.0355555555558913,42.338333333333324,272.83166666666665,43.51613703393528,0.85,0.397
2020-12-11 11:22:00,-4.784629007921558e-12,429.90916666666664,1.051666666666667,10.318333333333333,321.61583333333334,62.45749645390074,20.333000000000002,0.9041666666666668,3.304166666666667,80.425,8.129966968795745,429.90916666666664,42.67583333333334,9.16747747565175,31.894052009454892,0.8300000000000001,29.776666666666667,348.075,22.9663098,1.9999999999966136,10.396666666666663,26.709166666666672,3.298333333333334,-91.46833333333336,49.31666666666666,78.24999999999999,0.8325,65.00000000000753,30.04777777778396,0.0,3.3174999999999994,446.21583333333336,72.06666666666666,49.44499999999999,-93.14083333333333,19.53833333333333,-1.2100000000000002,3.285,14295.308031269336,14066.824565640813,71.6,74.4425,1.0,1.0355555555558913,42.446666666666665,272.5641666666667,43.51613703393528,0.8591666666666665,0.397
2020-12-11 11:23:00,-4.784629007921558e-12,430.59583333333336,1.0441666666666667,10.4,321.65749999999997,62.45749645390074,20.333000000000002,0.9033333333333334,3.310833333333333,80.7,8.129966968795745,430.5841666666667,42.715,9.16747747565175,31.894052009454892,0.8300000000000001,29.690833333333334,348.4550000000001,22.849189999999997,1.9999999999966136,10.479999999999999,26.69,3.3016666666666663,-91.41333333333331,49.92083333333334,78.24999999999999,0.8341666666666668,65.00000000000753,30.04777777778396,0.0,3.3241666666666667,446.3316666666667,72.48333333333333,49.49666666666666,-93.1375,19.467499999999998,-1.2375,3.290833333333333,14176.38848632,14066.824565640813,71.6,74.82916666666668,1.0,1.0355555555558913,42.55166666666667,272.4591666666667,43.51613703393528,0.8625000000000002,0.397
2020-12-11 11:24:00,-5.650264219746293e-12,431.00916666666666,1.035,10.416666666666666,321.7858333333333,60.394407801418446,20.494000000000003,0.9050000000000001,3.3241666666666663,80.32499999999999,8.420638588654358,430.9866666666667,42.77333333333333,9.022250300238115,29.860685579195287,0.8300000000000001,29.551666666666677,348.83,22.6236136,1.9999999999960627,10.311666666666666,26.9575,3.3149999999999995,-91.3625,48.8175,80.0,0.8316666666666667,65.00000000001039,29.77555555556213,0.0,3.3358333333333334,446.41499999999996,72.08333333333333,48.70583333333334,-93.13250000000001,19.57166666666667,-1.2925000000000002,3.301666666666667,14149.798110896001,13976.206672029346,72.71000000000001,75.05916666666667,1.0,1.051111111111468,42.673333333333325,272.4841666666667,42.84233830720942,0.855,0.397
2020-12-11 11:25:00,-5.650264219746293e-12,431.74499999999995,0.9958333333333336,10.344166666666666,321.9925,60.394407801418446,20.494000000000003,0.9033333333333334,3.355,79.55,8.420638588654358,431.75,42.83833333333334,9.022250300238115,29.860685579195287,0.8300000000000001,29.016666666666666,349.21250000000003,22.9539814,1.9999999999960627,10.200000000000001,26.780833333333334,3.3466666666666662,-91.33916666666669,47.970000000000006,80.0,0.8316666666666667,65.00000000001039,29.77555555556213,0.0,3.3674999999999997,446.49,71.10833333333333,47.90166666666667,-93.12916666666666,19.6,-0.935,3.3366666666666664,14227.713482912,13976.206672029346,72.71000000000001,74.58583333333333,1.0,1.051111111111468,42.84166666666666,272.395,42.84233830720942,0.8358333333333334,0.397
2020-12-11 11:26:00,-5.650264219746293e-12,432.72083333333336,0.9441666666666665,11.111666666666666,322.3,60.394407801418446,20.494000000000003,0.9116666666666666,3.3333333333333326,81.21666666666667,8.420638588654358,432.7825,42.890833333333326,9.022250300238115,29.860685579195287,0.8300000000000001,28.388333333333335,349.93,23.4925992,1.9999999999960627,10.151666666666666,27.5775,3.3216666666666668,-91.37583333333333,47.4775,80.0,0.8300000000000001,65.00000000001039,29.77555555556213,0.0,3.3441666666666667,446.63999999999993,72.63333333333333,47.855,-93.08833333333332,19.320833333333336,-1.7325,3.314166666666667,14232.71639145067,13976.206672029346,72.71000000000001,79.25166666666667,1.0,1.051111111111468,42.88833333333333,273.0808333333334,42.84233830720942,0.8183333333333335,0.397
2020-12-11 11:27:00,-5.650264219746293e-12,433.0916666666667,0.9625,11.308333333333332,323.275,60.394407801418446,20.494000000000003,0.8991666666666668,3.265833333333333,82.65,8.420638588654358,433.08750000000003,43.034166666666664,9.022250300238115,29.860685579195287,0.8300000000000001,28.823333333333334,350.78833333333336,23.3233336,1.9999999999960627,10.435,26.293333333333333,3.2524999999999995,-91.43166666666666,49.76833333333334,80.0,0.8300000000000001,65.00000000001039,29.77555555556213,0.0,3.2750000000000004,446.89833333333326,74.04166666666667,47.6175,-93.02999999999999,19.541666666666668,-2.2549999999999994,3.2424999999999997,14430.76740648,13976.206672029346,72.71000000000001,79.73666666666666,1.0,1.051111111111468,42.836666666666666,273.28916666666663,42.84233830720942,0.8591666666666667,0.397
2020-12-11 11:28:00,-5.650264219746293e-12,432.7625,0.9783333333333335,11.394166666666665,324.3675,60.394407801418446,20.494000000000003,0.9108333333333335,3.234166666666667,82.0,8.420638588654358,432.7625,43.528333333333336,9.022250300238115,29.860685579195287,0.8300000000000001,29.185,351.1841666666667,23.242366000000004,1.9999999999960627,9.98,27.36916666666667,3.221666666666667,-91.54166666666667,46.97083333333334,80.0,0.8325,65.00000000001039,29.77555555556213,0.0,3.2425,446.8983333333333,73.70833333333333,48.99333333333333,-93.01666666666665,19.6425,-1.6224999999999998,3.214166666666666,14400.672119802668,13976.206672029346,72.71000000000001,81.38583333333332,1.0,1.051111111111468,42.78,272.8041666666667,42.84233830720942,0.8241666666666667,0.397
2020-12-11 11:29:00,9.018770735507635e-12,432.17249999999996,0.9841666666666669,11.058333333333335,325.3958333333333,59.3537352245863,20.419999999999998,0.9008333333333334,3.205833333333334,81.51666666666667,8.470929225527952,432.1566666666666,43.97416666666666,8.990181885576863,29.863457446809722,0.8283333333333335,29.299166666666665,351.435,22.997297399999997,2.0000000000068505,10.1525,26.873333333333335,3.1950000000000003,-91.56083333333333,48.2575,80.0,0.8300000000000001,64.9999999999777,28.78777777776756,0.0,3.2158333333333338,446.50666666666666,73.23333333333333,48.93333333333334,-93.01249999999999,19.787499999999998,-1.595,3.185833333333333,14172.315998970667,13875.46881307711,76.68,79.12333333333333,1.0,0.9588888888883339,42.72833333333333,273.04749999999996,42.77844603261243,0.8408333333333334,0.397
2020-12-11 11:30:00,9.018770735507635e-12,431.58833333333337,0.9816666666666668,11.064999999999998,326.1091666666667,59.3537352245863,20.419999999999998,0.9016666666666667,3.1975000000000002,80.86666666666666,8.470929225527952,431.58833333333337,44.315000000000005,8.990181885576863,29.863457446809722,0.8275000000000001,29.363333333333333,351.4983333333333,22.924993,2.0000000000068505,9.856666666666667,26.80416666666666,3.185833333333333,-91.71000000000002,46.395,80.0,0.8300000000000001,64.9999999999777,28.78777777776756,0.0,3.207500000000001,445.8400000000001,72.26666666666667,49.23500000000001,-93.01083333333332,19.285833333333333,-1.6500000000000001,3.1783333333333332,14139.009965642666,13875.46881307711,76.68,79.19916666666667,1.0,0.9588888888883339,42.64416666666667,272.8958333333333,42.77844603261243,0.8075000000000001,0.397
2020-12-11 11:31:00,9.018770735507635e-12,431.3491666666667,0.9800000000000001,10.823333333333332,326.57333333333327,59.3537352245863,20.419999999999998,0.9041666666666668,3.190000000000001,80.75,8.470929225527952,431.3616666666667,44.44083333333333,8.990181885576863,29.863457446809722,0.8233333333333336,29.28916666666667,351.4533333333334,23.021787600000003,2.0000000000068505,9.8775,27.605833333333333,3.1758333333333333,-91.72666666666669,46.56999999999999,80.0,0.8275000000000001,64.9999999999777,28.78777777776756,0.0,3.198333333333333,445.32500000000005,71.875,49.93166666666667,-93.005,19.17833333333333,-1.4574999999999998,3.169166666666667,14308.136797365334,13875.46881307711,76.68,78.38416666666666,1.0,0.9588888888883339,42.526666666666664,272.6483333333333,42.77844603261243,0.8083333333333335,0.397
2020-12-11 11:32:00,9.018770735507635e-12,431.39583333333326,0.9733333333333335,10.914166666666667,326.96333333333337,59.3537352245863,20.419999999999998,0.9025,3.173333333333334,81.23333333333333,8.470929225527952,431.39583333333326,44.45249999999999,8.990181885576863,29.863457446809722,0.8200000000000002,29.220000000000002,351.3500000000001,22.667429400000007,2.0000000000068505,9.911666666666667,28.06583333333333,3.160833333333334,-91.7475,46.92583333333334,80.0,0.8225000000000002,64.9999999999777,28.78777777776756,0.0,3.1825000000000006,444.91083333333336,72.23333333333333,50.065000000000005,-92.99583333333334,19.317500000000003,-1.4575000000000002,3.153333333333333,14104.894874213333,13875.46881307711,76.68,79.17083333333333,1.0,0.9588888888883339,42.421666666666674,272.3725,42.77844603261243,0.8150000000000001,0.397
2020-12-11 11:33:00,9.018770735507635e-12,431.0024999999999,0.9699999999999998,10.719999999999999,327.1875,59.3537352245863,20.419999999999998,0.9016666666666668,3.1916666666666664,80.04166666666667,8.470929225527952,431.0566666666666,44.40583333333333,8.990181885576863,29.863457446809722,0.8200000000000002,29.085000000000004,351.1458333333334,22.948983400000003,2.0000000000068505,9.785833333333336,28.239166666666666,3.1774999999999998,-91.7925,46.04333333333333,80.0,0.8200000000000002,64.9999999999777,28.78777777776756,0.0,3.200833333333333,444.635,71.55,50.334166666666675,-92.9925,19.09666666666667,-1.43,3.1725,14245.657944037332,13875.46881307711,76.68,78.08333333333333,1.0,0.9588888888883339,42.343333333333334,272.46083333333337,42.77844603261243,0.7900000000000001,0.397
2020-12-11 11:34:00,2.1367521838513473e-12,430.5183333333334,0.9741666666666667,10.782499999999999,327.21500000000003,60.682777777777794,20.36,0.9008333333333334,3.1716666666666673,80.78333333333333,8.255446147327804,430.5183333333334,44.32666666666666,9.132331630449427,30.749111111111286,0.8158333333333335,29.19,351.06333333333333,23.471940799999995,2.0000000000006732,9.925833333333333,28.545,3.1591666666666662,-91.77916666666665,47.09916666666667,80.0,0.8200000000000002,64.99999999999561,29.223333333331023,0.0,3.1816666666666666,444.5016666666666,72.40833333333335,50.33083333333334,-92.99000000000001,19.175833333333333,-1.5675,3.15,14391.345398570667,13961.383131718801,73.54000000000002,78.80333333333333,1.0,0.9722222222220964,42.25166666666667,272.7941666666666,43.23980765323866,0.8208333333333333,0.397
2020-12-11 11:35:00,2.1367521838513473e-12,429.80166666666656,0.9541666666666665,11.331666666666665,327.6675000000001,60.682777777777794,20.36,0.9050000000000001,3.1216666666666675,82.54166666666667,8.255446147327804,429.80166666666656,44.19916666666666,9.132331630449427,30.749111111111286,0.8200000000000002,29.1375,350.9533333333334,23.407133400000003,2.0000000000006732,9.914166666666667,28.639166666666668,3.1050000000000004,-91.77583333333332,47.26083333333333,80.0,0.8200000000000002,64.99999999999561,29.223333333331023,0.0,3.126666666666667,444.3016666666667,74.0,49.54416666666666,-92.93833333333335,19.179166666666664,-2.09,3.0983333333333327,14378.034290549334,13961.383131718801,73.54000000000002,82.095,1.0,0.9722222222220964,42.21833333333333,272.5466666666667,43.23980765323866,0.8108333333333334,0.397
2020-12-11 11:36:00,2.1367521838513473e-12,429.4108333333333,0.9499999999999998,11.044999999999996,328.1391666666667,60.682777777777794,20.36,0.9000000000000002,3.100000000000001,82.40833333333335,8.255446147327804,429.4108333333333,44.26416666666666,9.132331630449427,30.749111111111286,0.8200000000000002,29.2375,350.9000000000001,23.0785982,2.0000000000006732,10.085833333333335,27.904166666666665,3.09,-91.72083333333335,48.33416666666668,80.0,0.8200000000000002,64.99999999999561,29.223333333331023,0.0,3.11,444.10999999999996,73.7,48.46083333333334,-92.91999999999997,18.9975,-1.705,3.0799999999999996,14358.986162373334,13961.383131718801,73.54000000000002,80.39416666666666,1.0,0.9722222222220964,42.21583333333334,272.8983333333333,43.23980765323866,0.8300000000000001,0.397
2020-12-11 11:37:00,2.1367521838513473e-12,427.8416666666667,0.9641666666666665,10.953333333333335,328.00916666666666,60.682777777777794,20.36,0.9016666666666668,3.1125000000000003,80.88333333333333,8.255446147327804,427.81500000000005,44.45750000000001,9.132331630449427,30.749111111111286,0.8200000000000002,29.38666666666667,351.0441666666666,22.9971308,2.0000000000006732,9.722499999999998,27.93083333333334,3.0983333333333327,-91.7975,46.06166666666667,80.0,0.8200000000000002,64.99999999999561,29.223333333331023,0.0,3.1208333333333336,443.4341666666667,72.75833333333334,49.00333333333334,-92.91166666666665,19.295833333333334,-1.32,3.0941666666666663,14365.354262122664,13961.383131718801,73.54000000000002,79.75,1.0,0.9722222222220964,42.25333333333334,273.4241666666666,43.23980765323866,0.7983333333333335,0.397
2020-12-11 11:38:00,2.1367521838513473e-12,427.1208333333334,0.9674999999999999,10.929166666666665,327.87416666666667,60.682777777777794,20.36,0.9041666666666668,3.1100000000000008,80.85000000000001,8.255446147327804,427.1208333333334,44.50749999999999,9.132331630449427,30.749111111111286,0.8200000000000002,29.47,350.87000000000006,22.777385400000004,2.0000000000006732,9.675833333333333,27.996666666666666,3.0925,-91.79749999999997,45.86916666666667,80.0,0.8216666666666669,64.99999999999561,29.223333333331023,0.0,3.1183333333333336,443.095,72.89166666666667,48.20416666666666,-92.8875,19.192500000000003,-1.375,3.089166666666667,14255.353687488003,13961.383131718801,73.54000000000002,79.94000000000001,1.0,0.9722222222220964,42.223333333333336,273.0941666666667,43.23980765323866,0.7966666666666669,0.397
2020-12-11 11:39:00,-5.792453172685353e-12,426.7183333333334,0.9808333333333334,10.679166666666665,327.555,61.10189479905437,20.372999999999998,0.8975000000000001,3.1275,79.60833333333333,8.114243163125558,426.7183333333334,44.530833333333334,9.296756836881931,30.865894799054193,0.8200000000000002,29.617500000000003,350.7575,22.8996698,1.9999999999921856,9.714999999999998,27.025000000000006,3.1141666666666663,-91.79916666666666,45.99166666666667,80.0,0.8225000000000002,65.00000000002875,29.37600000000596,0.0,3.1366666666666663,442.9116666666667,72.075,48.86499999999999,-92.89583333333331,19.157500000000002,-1.2925000000000002,3.106666666666667,14374.742502910476,14034.424035798675,73.91888888888889,77.67583333333334,1.0,0.9620000000003235,42.15,272.7791666666667,43.849663956762576,0.7991666666666667,0.397
2020-12-11 11:40:00,-5.792453172685353e-12,426.70416666666665,0.9858333333333335,10.793333333333335,327.1341666666667,61.10189479905437,20.372999999999998,0.9016666666666668,3.1300000000000003,80.075,8.114243163125558,426.68416666666667,44.529999999999994,9.296756836881931,30.865894799054193,0.8200000000000002,29.61,350.5491666666667,22.823366999999994,1.9999999999921856,9.749166666666667,27.57833333333333,3.115,-91.80999999999999,46.26583333333334,80.0,0.8250000000000001,65.00000000002875,29.37600000000596,0.0,3.138333333333333,443.1533333333334,72.53333333333333,49.06750000000002,-92.8925,19.13083333333333,-1.32,3.11,14334.990607781336,14034.424035798675,73.91888888888889,78.73833333333333,1.0,0.9620000000003235,42.097500000000004,272.43999999999994,43.849663956762576,0.7983333333333333,0.397
2020-12-11 11:41:00,-5.792453172685353e-12,426.66333333333336,0.9883333333333334,10.723333333333334,326.73083333333335,61.10189479905437,20.372999999999998,0.9049999999999999,3.1374999999999997,79.825,8.114243163125558,426.67250000000007,44.4775,9.296756836881931,30.865894799054193,0.8225000000000001,29.635,350.4158333333333,23.1114184,1.9999999999921856,9.681666666666667,27.743333333333336,3.125,-91.78083333333332,45.80083333333334,80.0,0.8266666666666668,65.00000000002875,29.37600000000596,0.0,3.146666666666666,443.4683333333333,72.325,48.553333333333335,-92.88166666666666,19.281666666666666,-1.0450000000000002,3.1183333333333336,14240.262038304001,14034.424035798675,73.91888888888889,78.63416666666667,1.0,0.9620000000003235,41.998333333333335,272.2625,43.849663956762576,0.7958333333333333,0.397
2020-12-11 11:42:00,-5.792453172685353e-12,426.865,0.9808333333333334,10.912500000000001,326.6325,61.10189479905437,20.372999999999998,0.8975000000000001,3.1191666666666666,80.93333333333334,8.114243163125558,426.87083333333334,44.442499999999995,9.296756836881931,30.865894799054193,0.8233333333333336,29.615,350.40166666666664,23.063104400000004,1.9999999999921856,9.910833333333334,26.90583333333333,3.1041666666666665,-91.76916666666666,47.3025,80.0,0.8266666666666668,65.00000000002875,29.37600000000596,0.0,3.125,443.75500000000005,73.0,48.345000000000006,-92.85500000000002,18.943333333333335,-1.8425,3.0975,14304.125058282669,14034.424035798675,73.91888888888889,78.8525,1.0,0.9620000000003235,41.9375,272.1166666666667,43.849663956762576,0.8116666666666666,0.397
2020-12-11 11:43:00,-5.792453172685353e-12,427.0091666666667,1.0216666666666665,11.025833333333333,326.59916666666663,61.10189479905437,20.372999999999998,0.9083333333333333,3.109166666666667,81.00833333333334,8.114243163125558,426.98,44.45083333333332,9.296756836881931,30.865894799054193,0.8283333333333335,30.54166666666666,350.4083333333333,23.0239534,1.9999999999921856,9.585833333333333,27.72833333333334,3.0941666666666676,-91.81416666666667,45.310833333333335,80.0,0.8300000000000001,65.00000000002875,29.37600000000596,0.0,3.1158333333333332,443.9766666666667,73.58333333333333,49.54583333333334,-92.84750000000001,18.97583333333333,-1.54,3.089166666666667,14279.356219029332,14034.424035798675,73.91888888888889,80.41833333333334,1.0,0.9620000000003235,41.9125,271.9266666666667,43.849663956762576,0.7875,0.397
2020-12-11 11:44:00,7.865351977833162e-12,427.03,1.0591666666666668,10.512499999999998,326.7416666666667,61.096075650118216,20.032000000000004,0.8941666666666667,3.11,80.06666666666666,8.951855843496144,427.0541666666666,44.50333333333333,8.399827199997842,30.69946453900848,0.8250000000000002,31.0625,350.28583333333336,22.767889200000003,1.7025391787287416,9.89,26.164166666666663,3.1,-91.77916666666665,47.261666666666656,80.0,0.8300000000000001,69.41888888887411,29.59111111110187,0.0,3.123333333333333,444.0683333333333,72.89999999999999,49.221666666666664,-92.84333333333332,19.2775,-1.3475000000000001,3.090833333333333,14134.80298341867,13991.462434592017,74.13777777777779,76.2675,1.0,0.977777777777276,41.92166666666666,272.16,39.99999999998962,0.8166666666666668,0.397
2020-12-11 11:45:00,7.865351977833162e-12,427.28833333333336,1.0349999999999997,10.404166666666667,326.4158333333333,61.096075650118216,20.032000000000004,0.9000000000000002,3.1325000000000003,79.18333333333332,8.951855843496144,427.28749999999997,44.560833333333335,8.399827199997842,30.69946453900848,0.8275000000000001,30.6275,350.0091666666668,22.656933600000006,1.7025391787287416,9.87,26.538333333333338,3.1225,-91.75666666666666,47.0325,80.0,0.8300000000000001,69.41888888887411,29.59111111110187,0.0,3.143333333333333,444.16,72.36666666666667,49.02,-92.85500000000002,18.815,-1.4574999999999998,3.1133333333333337,14266.787754928,13991.462434592017,74.13777777777779,75.69416666666667,1.0,0.977777777777276,41.94083333333332,272.09333333333336,39.99999999998962,0.8091666666666667,0.397
2020-12-11 11:46:00,7.865351977833162e-12,427.9433333333333,1.0025,10.480833333333335,326.03416666666664,61.096075650118216,20.032000000000004,0.9058333333333334,3.151666666666667,79.06666666666666,8.951855843496144,427.9433333333333,44.41416666666667,8.399827199997842,30.69946453900848,0.8300000000000001,29.840000000000003,350.01000000000005,22.582296799999998,1.7025391787287416,9.799166666666666,27.25333333333333,3.1424999999999996,-91.73500000000001,46.405833333333334,80.0,0.8300000000000001,69.41888888887411,29.59111111110187,0.0,3.1633333333333327,444.135,72.16666666666667,48.7525,-92.85750000000002,19.233333333333334,-1.0450000000000002,3.1316666666666673,14048.780543290664,13991.462434592017,74.13777777777779,76.73416666666667,1.0,0.977777777777276,41.97166666666667,271.68,39.99999999998962,0.8033333333333333,0.397
2020-12-11 11:47:00,7.865351977833162e-12,428.80333333333334,1.018333333333333,10.434166666666668,325.7866666666667,61.096075650118216,20.032000000000004,0.9033333333333334,3.1733333333333333,78.74166666666667,8.951855843496144,428.80333333333334,44.193333333333335,8.399827199997842,30.69946453900848,0.8300000000000001,29.961666666666673,350.18249999999995,22.8823434,1.7025391787287416,9.904166666666667,26.522499999999997,3.165000000000001,-91.6975,46.962499999999984,80.0,0.8341666666666666,69.41888888887411,29.59111111110187,0.0,3.1858333333333335,444.285,71.95833333333333,47.798333333333325,-92.84500000000001,19.121666666666666,-1.32,3.1533333333333338,14140.969040816002,13991.462434592017,74.13777777777779,75.53499999999998,1.0,0.977777777777276,41.969166666666666,271.42,39.99999999998962,0.8166666666666668,0.397
2020-12-11 11:48:00,7.865351977833162e-12,429.79833333333335,1.0149999999999997,10.625833333333334,325.77166666666665,61.096075650118216,20.032000000000004,0.9000000000000002,3.1758333333333337,79.60000000000001,8.951855843496144,429.80083333333323,44.004999999999995,8.399827199997842,30.69946453900848,0.8300000000000001,29.95833333333334,350.19,22.577632,1.7025391787287416,10.091666666666667,25.653333333333332,3.1649999999999996,-91.64166666666667,48.217499999999994,80.0,0.8366666666666668,69.41888888887411,29.59111111110187,0.0,3.186666666666667,444.70166666666677,72.675,47.98583333333334,-92.81166666666665,19.041666666666668,-1.6500000000000001,3.154166666666667,14103.067649839999,13991.462434592017,74.13777777777779,75.92833333333333,1.0,0.977777777777276,42.026666666666664,271.6958333333333,39.99999999998962,0.8308333333333332,0.397
2020-12-11 11:49:00,1.0085802711646753e-11,430.53999999999996,1.0341666666666665,10.477499999999997,325.62583333333333,60.75144089834516,20.07,0.9066666666666666,3.214166666666667,78.81666666666666,8.32713521323533,430.53999999999996,43.95083333333333,8.725087008980843,30.045163120569253,0.8366666666666666,30.060833333333335,350.2833333333333,22.482503400000002,2.0000000000066986,9.8775,26.224166666666665,3.2058333333333326,-91.61333333333334,46.5025,78.6888888888889,0.84,65.00999999998102,29.954444444432497,0.0,3.2249999999999996,444.98583333333335,71.71666666666665,47.90916666666667,-92.82083333333333,19.322499999999998,-1.0725,3.1950000000000003,14045.380241701334,13850.74776350513,71.92,75.42833333333333,1.0,1.0177777777771286,42.06333333333333,271.5658333333333,41.343699754479495,0.8108333333333335,0.397
2020-12-11 11:50:00,1.0085802711646753e-11,431.12166666666667,1.0483333333333336,10.408333333333333,325.3058333333333,60.75144089834516,20.07,0.9058333333333334,3.259166666666667,78.84166666666667,8.32713521323533,431.1308333333332,43.89416666666667,8.725087008980843,30.045163120569253,0.84,30.040000000000003,350.26500000000004,22.936821600000002,2.0000000000066986,9.972499999999998,25.922499999999996,3.250833333333333,-91.56166666666665,46.88999999999999,78.6888888888889,0.8416666666666667,65.00999999998102,29.954444444432497,0.0,3.2716666666666665,445.3083333333334,71.3,47.730833333333344,-92.86583333333333,19.403333333333332,-1.155,3.24,13887.323010106666,13850.74776350513,71.92,74.43,1.0,1.0177777777771286,42.09250000000001,271.5725,41.343699754479495,0.806666666666667,0.397
2020-12-11 11:51:00,1.0085802711646753e-11,431.9841666666666,1.0391666666666668,10.8175,325.02916666666664,60.75144089834516,20.07,0.9049999999999999,3.2616666666666667,80.41666666666667,8.32713521323533,431.9841666666666,43.77,8.725087008980843,30.045163120569253,0.8408333333333333,29.98166666666667,350.2516666666666,22.857853199999997,2.0000000000066986,10.178333333333335,25.036666666666665,3.253333333333334,-91.49416666666667,48.13166666666667,78.6888888888889,0.8491666666666665,65.00999999998102,29.954444444432497,0.0,3.273333333333333,445.8308333333334,72.39999999999999,46.682500000000005,-92.80666666666666,18.857499999999998,-2.255,3.2424999999999997,13808.203205328002,13850.74776350513,71.92,75.96833333333332,1.0,1.0177777777771286,42.123333333333335,271.71999999999997,41.343699754479495,0.8341666666666668,0.397
2020-12-11 11:52:00,1.0085802711646753e-11,432.5450000000001,1.0366666666666664,10.751666666666665,324.93833333333333,60.75144089834516,20.07,0.91,3.2866666666666666,79.93333333333334,8.32713521323533,432.5450000000001,43.74666666666666,8.725087008980843,30.045163120569253,0.8499999999999998,30.010833333333334,350.4216666666666,22.580130999999998,2.0000000000066986,10.201666666666668,24.910833333333333,3.2808333333333333,-91.45583333333333,48.18166666666665,78.6888888888889,0.8499999999999998,65.00999999998102,29.954444444432497,0.0,3.301666666666667,446.2816666666667,72.40833333333333,46.50166666666667,-92.80833333333332,18.665833333333335,-2.2549999999999994,3.268333333333334,13917.288668000001,13850.74776350513,71.92,75.2875,1.0,1.0177777777771286,42.20249999999999,271.4641666666667,41.343699754479495,0.8341666666666666,0.397
2020-12-11 11:53:00,1.0085802711646753e-11,432.8258333333333,1.01,10.568333333333333,324.7441666666667,60.75144089834516,20.07,0.91,3.3441666666666667,79.06666666666666,8.32713521323533,432.8333333333333,43.84416666666667,8.725087008980843,30.045163120569253,0.8424999999999999,29.447499999999994,350.6375,22.610952,2.0000000000066986,10.153333333333332,25.469999999999995,3.3358333333333334,-91.41833333333334,47.5025,78.6888888888889,0.8466666666666666,65.00999999998102,29.954444444432497,0.0,3.358333333333333,446.6816666666667,71.56666666666666,47.340833333333336,-92.80916666666666,19.123333333333335,-1.5675000000000001,3.3249999999999997,13738.98338608,13850.74776350513,71.92,74.63333333333334,1.0,1.0177777777771286,42.292500000000004,271.62499999999994,41.343699754479495,0.8208333333333334,0.397
