time,ExtCondensTurbineOP.lp_steam_machine_opt_array_x,ExtCondensTurbineOP.steam_temperature_in_x,BackPresTurbineOP.electricity_generation,ExtCondensTurbineOP.electricity_generation_x,ExtCondensTurbineOP.steam_temperature_side_x,SteamPipelineOP.lp_steam_pred_avg,SteamPipelineOP.electricity_power_pred_avg,ExtCondensTurbineOP.steam_pressure_side_x,BackPresTurbineOP.steam_pressure_in,CFBoilerOP.outlet_steam_flow_x,ExtCondensTurbineOP.electricity_machine_opt_array_x,ExtCondensTurbineOP.steam_temperature_in_y,ExtCondensTurbineOP.steam_temperature_out_x,ExtCondensTurbineOP.electricity_machine_opt_array_y,ExtCondensTurbineOP.lp_steam_machine_opt_array_y,SteamPipelineOP.lp_steam_pressure,BackPresTurbineOP.steam_flow_in,BackPresTurbineOP.steam_temperature_out,SteamPipelineOP.coal_consumption_hour,SteamPipelineOP.electricity_power_ext_opt,ExtCondensTurbineOP.electricity_generation_y,ExtCondensTurbineOP.steam_flow_side_x,ExtCondensTurbineOP.steam_pressure_in_x,ExtCondensTurbineOP.steam_pressure_out_x,ExtCondensTurbineOP.steam_flow_in_x,CFBoilerOP.hp_steam_boiler_opt_array_x,BackPresTurbineOP.steam_pressure_out,ExtCondensTurbineOP.hp_steam_machine_opt_array_x,BackPresTurbineOP.hp_steam_machine_opt_array,ExtCondensTurbineOP.steam_flow_side_y,SteamPipelineOP.hp_steam_pressure,BackPresTurbineOP.steam_temperature_in,CFBoilerOP.outlet_steam_flow_y,SteamPipelineOP.lp_steam_actual,ExtCondensTurbineOP.steam_pressure_out_y,SteamPipelineOP.electricity_power_actual,SteamPipelineOP.electricity_power_ext,ExtCondensTurbineOP.steam_pressure_in_y,SteamPipelineOP.total_cost_actual,SteamPipelineOP.total_cost_optim_array,CFBoilerOP.hp_steam_boiler_opt_array_y,ExtCondensTurbineOP.steam_flow_in_y,SteamPipelineOP.optim_status,BackPresTurbineOP.electricity_machine_opt_array,ExtCondensTurbineOP.steam_temperature_out_y,ExtCondensTurbineOP.steam_temperature_side_y,ExtCondensTurbineOP.hp_steam_machine_opt_array_y,ExtCondensTurbineOP.steam_pressure_side_y,SteamPipelineOP.electricity_price_ext
2020-12-11 11:54:00,-3.2087644321556175e-12,433.3541666666667,0.9474999999999999,10.528333333333334,324.53249999999997,58.861908983451556,19.67,0.91,3.3916666666666657,79.575,8.807788265722124,433.3733333333333,43.86416666666668,8.519145400000752,28.1559645390067,0.8391666666666667,28.379999999999995,351.0758333333333,23.516089800000003,1.306399667610267,10.2925,26.478333333333335,3.3833333333333333,-91.3675,48.15166666666667,79.96666666666667,0.84,65.70555555556165,30.01444444444805,0.0,3.404166666666667,447.08083333333326,71.275,48.7825,-92.83333333333333,18.64166666666667,-2.0349999999999997,3.3725,13912.874288410665,13519.051002122551,72.47999999999999,75.12666666666665,1.0,1.0366666666668622,42.339999999999996,272.2283333333333,40.0000000000036,0.8283333333333335,0.397
2020-12-11 11:55:00,-3.2087644321556175e-12,434.07,0.8891666666666665,11.885,324.49583333333334,58.861908983451556,19.67,0.9125000000000001,3.358333333333333,83.06666666666666,8.807788265722124,434.07,43.767500000000005,8.519145400000752,28.1559645390067,0.8300000000000001,27.70583333333333,351.8266666666666,23.7803174,1.306399667610267,10.196666666666665,27.742499999999996,3.3425,-91.34166666666668,47.63583333333333,79.96666666666667,0.8316666666666667,65.70555555556165,30.01444444444805,0.0,3.3633333333333333,447.4883333333334,74.175,48.895833333333336,-92.76416666666667,18.85,-3.1075,3.339166666666667,14141.754768314668,13519.051002122551,72.47999999999999,83.37833333333333,1.0,1.0366666666668622,42.388333333333335,273.0066666666667,40.0000000000036,0.8191666666666669,0.397
2020-12-11 11:56:00,-3.2087644321556175e-12,433.8299999999999,0.8599999999999999,12.190833333333332,325.46999999999997,58.861908983451556,19.67,0.9100000000000001,3.3049999999999997,83.70833333333333,8.807788265722124,433.8233333333333,43.95416666666667,8.519145400000752,28.1559645390067,0.8275000000000001,27.456666666666674,352.85083333333336,23.9240932,1.306399667610267,10.035,28.144166666666663,3.2900000000000005,-91.40666666666668,46.88833333333334,79.96666666666667,0.8283333333333335,65.70555555556165,30.01444444444805,0.0,3.310833333333333,447.7966666666666,74.79166666666667,48.75666666666666,-92.67666666666668,19.140833333333333,-3.052499999999999,3.286666666666667,14133.534935999998,13519.051002122551,72.47999999999999,85.795,1.0,1.0366666666668622,42.42583333333334,273.2275,40.0000000000036,0.8075000000000002,0.397
2020-12-11 11:57:00,-3.2087644321556175e-12,432.57749999999993,0.8524999999999999,12.473333333333331,326.4733333333333,58.861908983451556,19.67,0.9125,3.2475,84.475,8.807788265722124,432.57749999999993,44.67666666666668,8.519145400000752,28.1559645390067,0.8200000000000002,27.414166666666663,353.6758333333334,23.8451248,1.306399667610267,9.985833333333334,28.89916666666667,3.2275000000000005,-91.46750000000002,46.91166666666666,79.96666666666667,0.8200000000000002,65.70555555556165,30.01444444444805,0.0,3.25,447.6883333333333,75.73333333333333,48.73833333333334,-92.6425,18.91333333333333,-3.4100000000000006,3.226666666666668,14120.799658626665,13519.051002122551,72.47999999999999,87.95249999999999,1.0,1.0366666666668622,42.41833333333333,273.4775,40.0000000000036,0.8041666666666667,0.397
2020-12-11 11:58:00,-3.2087644321556175e-12,431.00916666666666,0.8758333333333334,12.455833333333333,327.68,58.861908983451556,19.67,0.9058333333333334,3.191666666666667,84.025,8.807788265722124,431.0258333333333,45.4275,8.519145400000752,28.1559645390067,0.8200000000000002,27.954166666666666,354.09,23.550909199999996,1.306399667610267,9.751666666666667,28.735833333333332,3.170833333333334,-91.60166666666667,45.893333333333324,79.96666666666667,0.8200000000000002,65.70555555556165,30.01444444444805,0.0,3.1966666666666668,446.7475,74.65833333333335,48.62416666666667,-92.59500000000001,18.845000000000002,-3.3275,3.1716666666666673,14081.351887210669,13519.051002122551,72.47999999999999,86.94083333333333,1.0,1.0366666666668622,42.35999999999999,273.00916666666666,40.0000000000036,0.7991666666666667,0.397
2020-12-11 11:59:00,-1.2436063079852572e-12,429.7441666666667,0.8641666666666666,12.221666666666666,328.39416666666665,60.01380496453902,19.884000000000004,0.9075000000000001,3.169166666666667,83.23333333333333,10.366205039243926,429.8108333333334,46.193333333333335,8.570272000000271,32.050749408983286,0.8200000000000002,27.831666666666667,354.1666666666667,23.4274586,0.09641184964461846,9.596666666666666,29.16,3.15,-91.7958333333333,45.08583333333333,80.0,0.8200000000000002,77.41777777778015,27.32222222222364,0.0,3.171666666666667,445.6066666666666,73.71666666666665,48.4125,-92.52999999999999,18.77833333333334,-2.9149999999999996,3.1491666666666664,13957.230402066669,13902.697783669402,79.55777777777779,86.10833333333333,1.0,0.8511111111111883,42.307500000000005,273.0983333333333,40.00000000000129,0.7699999999999999,0.397
2020-12-11 12:00:00,-1.2436063079852572e-12,429.38750000000005,0.8499999999999998,12.049166666666665,328.8550000000001,60.01380496453902,19.884000000000004,0.9050000000000001,3.1474999999999995,82.68333333333334,10.366205039243926,429.38750000000005,46.75749999999999,8.570272000000271,32.050749408983286,0.8158333333333335,27.739999999999995,354.2125000000001,22.9576466,0.09641184964461846,9.520000000000001,28.91916666666666,3.1291666666666664,-91.84416666666668,44.78833333333333,80.0,0.8175000000000002,77.41777777778015,27.32222222222364,0.0,3.150833333333333,444.68249999999995,73.23333333333333,47.594166666666666,-92.49583333333334,18.45416666666667,-3.0524999999999998,3.1300000000000003,14046.627396993335,13902.697783669402,79.55777777777779,85.51166666666666,1.0,0.8511111111111883,42.19166666666666,273.62583333333333,40.00000000000129,0.7616666666666666,0.397
2020-12-11 12:01:00,-1.2436063079852572e-12,429.49,0.8333333333333334,11.510833333333332,328.99916666666667,60.01380496453902,19.884000000000004,0.8991666666666669,3.151666666666666,81.03333333333335,10.366205039243926,429.49,47.061666666666675,8.570272000000271,32.050749408983286,0.8100000000000004,27.539166666666663,354.24749999999995,22.8356954,0.09641184964461846,9.542499999999999,28.865,3.1358333333333337,-91.84500000000001,44.88333333333335,80.0,0.8100000000000004,77.41777777778015,27.32222222222364,0.0,3.1575,444.14333333333326,71.96666666666667,47.05833333333333,-92.48083333333334,18.924166666666668,-1.9799999999999998,3.1325,13881.26971134,13902.697783669402,79.55777777777779,82.41333333333334,1.0,0.8511111111111883,42.059999999999995,273.95666666666665,40.00000000000129,0.7624999999999998,0.397
2020-12-11 12:02:00,-1.2436063079852572e-12,429.9258333333333,0.8283333333333335,11.333333333333334,329.0008333333333,60.01380496453902,19.884000000000004,0.9041666666666668,3.149999999999999,80.325,10.366205039243926,429.9258333333333,47.08416666666667,8.570272000000271,32.050749408983286,0.8100000000000004,27.435000000000002,354.33083333333326,22.725572800000002,0.09641184964461846,9.522499999999999,29.325,3.133333333333333,-91.85416666666667,44.84916666666667,80.0,0.8100000000000004,77.41777777778015,27.32222222222364,0.0,3.1549999999999994,443.9433333333333,71.90833333333333,47.29583333333334,-92.45500000000003,18.565,-2.2549999999999994,3.1308333333333334,13773.962956723999,13902.697783669402,79.55777777777779,81.99416666666667,1.0,0.8511111111111883,41.91916666666667,274.22749999999996,40.00000000000129,0.7599999999999999,0.397
2020-12-11 12:03:00,-1.2436063079852572e-12,430.26000000000005,0.8233333333333334,11.294166666666667,329.0175,60.01380496453902,19.884000000000004,0.9033333333333334,3.1441666666666666,79.71666666666667,10.366205039243926,430.26000000000005,46.88666666666666,8.570272000000271,32.050749408983286,0.8100000000000004,27.4225,354.4508333333333,22.752228799999997,0.09641184964461846,9.512500000000001,29.424166666666668,3.1283333333333325,-91.84750000000001,44.71666666666667,80.0,0.8100000000000004,77.41777777778015,27.32222222222364,0.0,3.149166666666666,444.0266666666666,71.86666666666667,47.155,-92.45,18.267499999999995,-2.3649999999999998,3.124166666666666,14065.647378624,13902.697783669402,79.55777777777779,81.53083333333333,1.0,0.8511111111111883,41.81166666666667,274.2966666666667,40.00000000000129,0.7599999999999999,0.397
2020-12-11 12:04:00,4.315082357179208e-12,430.60833333333335,0.8316666666666667,11.311666666666667,329.2116666666667,60.09182387706857,19.459,0.9041666666666668,3.1333333333333333,79.64999999999999,9.374295783450046,430.61999999999995,46.63583333333333,8.514507599998943,31.76232387706894,0.8100000000000004,27.535000000000007,354.5408333333333,22.89084,0.7424188387734838,9.463333333333335,29.3475,3.1175,-91.85583333333334,44.58249999999999,80.0,0.8100000000000004,71.91999999999157,27.429999999995324,0.0,3.1374999999999997,444.06,72.175,47.015833333333326,-92.45666666666669,19.028333333333332,-1.6775,3.114166666666667,13962.627702132002,13642.862737391331,72.29888888888888,81.75833333333334,1.0,0.8277777777775243,41.73500000000001,274.47833333333335,39.99999999999491,0.7599999999999999,0.397
2020-12-11 12:05:00,4.315082357179208e-12,430.6466666666667,0.8549999999999999,11.38,329.4791666666667,60.09182387706857,19.459,0.9033333333333334,3.1133333333333333,79.81666666666666,9.374295783450046,430.6466666666667,46.449999999999996,8.514507599998943,31.76232387706894,0.8100000000000004,27.9375,354.535,23.053774800000003,0.7424188387734838,9.426666666666666,29.355833333333337,3.0958333333333328,-91.89416666666666,44.416666666666664,80.0,0.8100000000000004,71.91999999999157,27.429999999995324,0.0,3.1158333333333332,444.20166666666665,72.83333333333333,48.02833333333333,-92.41166666666668,18.770000000000003,-2.09,3.0933333333333337,14029.7715603,13642.862737391331,72.29888888888888,82.06416666666668,1.0,0.8277777777775243,41.6625,274.4908333333333,39.99999999999491,0.7575,0.397
2020-12-11 12:06:00,4.315082357179208e-12,430.10249999999996,0.8783333333333334,11.598333333333334,329.7708333333333,60.09182387706857,19.459,0.9033333333333334,3.081666666666667,80.66666666666667,9.374295783450046,430.10249999999996,46.345,8.514507599998943,31.76232387706894,0.8100000000000004,28.280833333333334,354.3066666666667,23.387141399999994,0.7424188387734838,9.439166666666667,29.365,3.0625,-91.9083333333333,46.17499999999999,80.0,0.8100000000000004,71.91999999999157,27.429999999995324,0.0,3.0850000000000004,444.21000000000004,74.08333333333333,47.824999999999996,-92.37666666666667,18.663333333333338,-2.1999999999999997,3.060833333333333,14856.152132063999,13642.862737391331,72.29888888888888,83.20416666666668,1.0,0.8277777777775243,41.5925,273.96166666666664,39.99999999999491,0.7608333333333333,0.397
2020-12-11 12:07:00,4.315082357179208e-12,429.44416666666666,0.895,11.539166666666667,330.295,60.09182387706857,19.459,0.8975000000000001,3.0425,81.15833333333333,9.374295783450046,429.44416666666666,46.34583333333333,8.514507599998943,31.76232387706894,0.8100000000000004,28.635833333333334,353.95000000000005,23.2988434,0.7424188387734838,9.411666666666667,28.977499999999996,3.0275000000000003,-91.87583333333335,50.92416666666667,80.0,0.8100000000000004,71.91999999999157,27.429999999995324,0.0,3.0466666666666664,443.8441666666667,74.48333333333333,47.73833333333334,-92.34166666666668,18.894999999999996,-1.8699999999999999,3.0225000000000004,14677.129177336004,13642.862737391331,72.29888888888888,82.69749999999999,1.0,0.8277777777775243,41.56666666666667,272.93083333333334,39.99999999999491,0.7733333333333333,0.397
2020-12-11 12:08:00,4.315082357179208e-12,428.11416666666673,0.8991666666666668,11.486666666666666,330.54833333333335,60.09182387706857,19.459,0.9008333333333334,3.0233333333333334,81.40833333333335,9.374295783450046,428.1133333333334,46.49166666666667,8.514507599998943,31.76232387706894,0.8036363636363636,28.706666666666667,353.5108333333333,23.414630399999993,0.7424188387734838,9.315833333333332,29.840833333333332,3.0041666666666664,-91.97583333333334,50.369166666666665,80.0,0.806666666666667,71.91999999999157,27.429999999995324,0.0,3.0254545454545454,443.1091666666666,74.48333333333333,49.51166666666666,-92.35083333333334,18.576666666666664,-2.1299999999999994,3.0024999999999995,14756.627917967997,13642.862737391331,72.29888888888888,83.14916666666667,1.0,0.8277777777775243,41.53583333333333,272.4541666666667,39.99999999999491,0.7541666666666668,0.397
2020-12-11 12:09:00,3.2715002718692374e-12,426.785,0.9025000000000002,11.475000000000001,330.68583333333333,61.6854219858156,19.63,0.8958333333333335,2.9949999999999997,82.14166666666667,9.56318204680739,426.785,46.54583333333334,7.223168499999268,32.058755319149164,0.7991666666666667,28.731666666666666,353.0391666666667,23.5758992,1.9486494531935339,9.266666666666667,30.14833333333333,2.9758333333333336,-91.99583333333332,50.557500000000005,80.0,0.7991666666666667,73.33999999999362,28.66499999999651,0.0,2.9975,442.34916666666663,74.76666666666667,49.732499999999995,-92.34750000000001,18.591666666666665,-1.9799999999999998,2.9733333333333327,14854.980650928002,14376.054663236551,75.16666666666667,83.43166666666666,1.0,0.8949999999998105,41.49333333333333,272.28749999999997,39.999999999996476,0.7575,0.397
2020-12-11 12:10:00,3.2715002718692374e-12,425.52833333333336,0.91,11.203333333333333,330.66,61.6854219858156,19.63,0.8900000000000001,2.974166666666667,81.875,9.56318204680739,425.52833333333336,46.56416666666667,7.223168499999268,32.058755319149164,0.7891666666666667,28.8025,352.565,22.012858000000005,1.9486494531935339,9.21,30.19083333333333,2.9608333333333334,-92.00166666666665,50.50416666666666,80.0,0.79,73.33999999999362,28.66499999999651,0.0,2.981666666666667,441.6966666666667,74.27499999999999,49.8675,-92.35000000000002,18.594166666666663,-1.7325,2.9583333333333335,14011.561886796,14376.054663236551,75.16666666666667,82.0775,1.0,0.8949999999998105,41.431666666666665,272.25916666666666,39.999999999996476,0.7575000000000002,0.54253871681
2020-12-11 12:11:00,3.2715002718692374e-12,424.79416666666674,0.9900000000000001,9.660000000000002,329.82249999999993,61.6854219858156,19.63,0.8866666666666667,3.0866666666666664,77.41666666666667,9.56318204680739,424.80416666666673,46.538333333333334,7.223168499999268,32.058755319149164,0.7816666666666667,29.254166666666666,351.7558333333334,22.2512626,1.9486494531935339,9.343333333333332,30.378333333333334,3.075833333333333,-92.01083333333332,44.151666666666664,80.0,0.79,73.33999999999362,28.66499999999651,0.0,3.0958333333333337,441.2966666666666,69.36666666666666,50.55083333333332,-92.55666666666666,18.795,-0.275,3.0675000000000003,14107.253451324003,14376.054663236551,75.16666666666667,74.09916666666668,1.0,0.8949999999998105,41.37833333333334,272.06333333333333,39.999999999996476,0.7483333333333332,0.54253871681
2020-12-11 12:12:00,3.2715002718692374e-12,424.9316666666667,1.0,9.732499999999998,328.67916666666673,61.6854219858156,19.63,0.9083333333333333,3.1108333333333333,78.23333333333333,9.56318204680739,424.9316666666667,46.375,7.223168499999268,32.058755319149164,0.7891666666666666,29.217499999999998,351.04583333333335,22.303575,1.9486494531935339,9.400833333333336,32.44583333333334,3.100833333333334,-91.95250000000003,44.46083333333333,80.0,0.79,73.33999999999362,28.66499999999651,0.0,3.1208333333333336,441.1225000000001,70.20833333333333,52.21916666666666,-92.82166666666664,18.505,-0.77,3.0908333333333338,13998.250850928001,14376.054663236551,75.16666666666667,76.50583333333334,1.0,0.8949999999998105,41.33916666666668,272.28083333333325,39.999999999996476,0.7508333333333334,0.397
2020-12-11 12:13:00,4.919144074037309e-12,426.42250000000007,1.0266666666666664,9.809166666666666,326.975,63.529070921985806,19.746000000000002,0.8883333333333335,3.1591666666666662,79.13333333333334,7.84860235744591,426.42250000000007,45.354166666666664,10.554591600001366,33.29623758865198,0.7808333333333334,29.339999999999993,349.4533333333334,22.551809,0.3538060425529652,9.6775,30.907500000000002,3.148333333333333,-91.86333333333334,45.895,77.39000000000001,0.7816666666666667,64.99999999999456,29.25699999999557,0.0,3.17,441.69666666666666,69.53333333333335,51.660000000000004,-92.8625,18.495,-1.0175,3.138333333333333,14005.423420440002,14010.109927573993,69.4,74.81250000000001,1.0,0.9889999999997597,41.34166666666667,271.53999999999996,50.00000000000657,0.7891666666666667,0.397
2020-12-11 12:14:00,4.919144074037309e-12,427.7341666666666,1.0316666666666667,9.865,325.78999999999996,63.529070921985806,19.746000000000002,0.8941666666666669,3.1966666666666668,80.30833333333332,7.84860235744591,427.7341666666666,44.520833333333336,10.554591600001366,33.29623758865198,0.7833333333333333,29.2375,348.5683333333334,22.853521599999997,0.3538060425529652,9.890833333333335,31.191666666666666,3.188333333333334,-91.80999999999999,46.99666666666667,77.39000000000001,0.7891666666666666,64.99999999999456,29.25699999999557,0.0,3.2075,442.59666666666664,69.825,50.633333333333326,-92.87166666666667,18.488333333333333,-1.1825,3.1783333333333332,14077.387248108,14010.109927573993,69.4,75.20583333333333,1.0,0.9889999999997597,41.416666666666664,271.215,50.00000000000657,0.8066666666666668,0.397
2020-12-11 12:15:00,4.919144074037309e-12,428.75833333333327,1.03,10.125,325.09499999999997,63.529070921985806,19.746000000000002,0.8941666666666669,3.205833333333333,81.125,7.84860235744591,428.7324999999999,43.97,10.554591600001366,33.29623758865198,0.785,29.187499999999996,348.0941666666667,22.905001000000002,0.3538060425529652,10.058333333333332,31.091666666666665,3.1958333333333333,-91.75,48.035,77.39000000000001,0.7891666666666666,64.99999999999456,29.25699999999557,0.0,3.2158333333333338,443.4416666666668,70.86666666666666,50.76749999999999,-92.86000000000001,18.605,-1.595,3.1841666666666666,14047.440593514668,14010.109927573993,69.4,76.33916666666666,1.0,0.9889999999997597,41.52166666666667,271.0716666666666,50.00000000000657,0.8241666666666667,0.397
2020-12-11 12:16:00,4.919144074037309e-12,429.2891666666667,1.0241666666666664,10.296666666666667,324.78999999999996,63.529070921985806,19.746000000000002,0.9000000000000002,3.2191666666666667,81.475,7.84860235744591,429.30166666666673,43.63416666666666,10.554591600001366,33.29623758865198,0.7891666666666666,29.165000000000003,347.92333333333323,22.7914155,0.3538060425529652,10.075833333333334,31.629166666666666,3.205833333333333,-91.70833333333336,47.98,77.39000000000001,0.79,64.99999999999456,29.25699999999557,0.0,3.229166666666666,444.35166666666663,71.66666666666667,50.06583333333332,-92.84500000000001,18.41916666666667,-1.9525,3.1991666666666667,13983.746939665714,14010.109927573993,69.4,77.58999999999999,1.0,0.9889999999997597,41.69916666666666,270.545,50.00000000000657,0.8258333333333333,0.397
2020-12-11 12:17:00,4.919144074037309e-12,429.82,1.041666666666667,10.266666666666667,324.66,63.529070921985806,19.746000000000002,0.8916666666666666,3.2433333333333327,80.875,7.84860235744591,429.82500000000005,43.526666666666664,10.554591600001366,33.29623758865198,0.79,29.244999999999994,347.9491666666666,23.216709599999998,0.3538060425529652,10.0575,30.37833333333333,3.234166666666667,-91.65166666666666,47.72583333333333,77.39000000000001,0.7916666666666669,64.99999999999456,29.25699999999557,0.0,3.255833333333334,444.8883333333334,70.90833333333332,50.084166666666654,-92.84583333333335,18.42,-1.8424999999999996,3.223333333333334,14097.727692864,14010.109927573993,69.4,76.03833333333334,1.0,0.9889999999997597,41.888333333333335,270.65500000000003,50.00000000000657,0.8258333333333333,0.397
2020-12-11 12:18:00,4.919144074037309e-12,430.48333333333335,1.0216666666666665,10.81,324.57500000000005,63.529070921985806,19.746000000000002,0.9033333333333334,3.228333333333333,82.48333333333333,7.84860235744591,430.48333333333335,43.52333333333333,10.554591600001366,33.29623758865198,0.7941666666666665,29.13000000000001,347.96166666666664,23.726130750000006,0.3538060425529652,10.075000000000001,31.12333333333334,3.2133333333333334,-91.61416666666668,47.836666666666666,77.39000000000001,0.7991666666666667,64.99999999999456,29.25699999999557,0.0,3.235,445.44166666666666,72.875,50.718333333333334,-92.78416666666668,18.49166666666667,-2.3649999999999998,3.206666666666667,14136.310057368002,14010.109927573993,69.4,80.07416666666667,1.0,0.9889999999997597,42.08083333333334,271.2225,50.00000000000657,0.82,0.397
2020-12-11 12:19:00,4.919144074037309e-12,430.6208333333334,0.995,11.060833333333333,325.46750000000003,63.529070921985806,19.746000000000002,0.8991666666666669,3.176666666666667,83.30833333333334,7.84860235744591,430.6108333333334,43.604166666666664,10.554591600001366,33.29623758865198,0.79,29.017499999999995,348.33500000000004,23.002461999999998,0.3538060425529652,10.283333333333333,30.8275,3.1591666666666662,-91.53166666666665,49.34,77.39000000000001,0.7916666666666666,64.99999999999456,29.25699999999557,0.0,3.1816666666666666,445.7750000000001,74.325,50.2175,-92.51416666666667,18.36833333333333,-2.9424999999999994,3.15,14077.649555376,14010.109927573993,69.4,81.32749999999999,1.0,0.9889999999997597,42.153333333333336,271.9691666666667,50.00000000000657,0.8508333333333331,0.397
2020-12-11 12:20:00,4.919144074037309e-12,430.34166666666664,1.0216666666666667,10.749166666666667,326.0883333333333,63.529070921985806,19.746000000000002,0.8983333333333334,3.192500000000001,81.05,7.84860235744591,430.34166666666664,43.97083333333334,10.554591600001366,33.29623758865198,0.79,29.242499999999996,348.71000000000004,23.027452,0.3538060425529652,9.915000000000001,30.882500000000004,3.179166666666667,-91.51916666666665,46.85166666666667,77.39000000000001,0.7941666666666668,64.99999999999456,29.25699999999557,0.0,3.2016666666666667,446.0741666666667,72.78333333333332,49.354166666666664,-92.49333333333334,18.60166666666667,-2.0624999999999996,3.1716666666666664,13949.704052981335,14010.109927573993,69.4,79.51916666666666,1.0,0.9889999999997597,42.29750000000001,272.3966666666666,50.00000000000657,0.8183333333333335,0.397
2020-12-11 12:21:00,4.919144074037309e-12,430.0641666666666,1.0166666666666666,10.6225,326.4591666666667,63.529070921985806,19.746000000000002,0.8958333333333335,3.1908333333333334,80.48333333333333,7.84860235744591,430.0641666666666,44.27083333333334,10.554591600001366,33.29623758865198,0.7916666666666666,29.204166666666666,348.80416666666673,22.935822,0.3538060425529652,9.9625,30.506666666666664,3.1775,-91.48416666666668,47.245000000000005,77.39000000000001,0.7958333333333334,64.99999999999456,29.25699999999557,0.0,3.2008333333333336,445.99499999999995,72.77499999999999,50.070000000000014,-92.48583333333333,18.360833333333336,-2.2825,3.1699999999999995,13939.993822416001,14010.109927573993,69.4,78.415,1.0,0.9889999999997597,42.359166666666674,271.8533333333333,50.00000000000657,0.8200000000000002,0.397
2020-12-11 12:22:00,4.919144074037309e-12,430.5925,1.0133333333333334,10.6575,326.59083333333336,63.529070921985806,19.746000000000002,0.9000000000000002,3.1991666666666667,80.14166666666668,7.84860235744591,430.5925,44.35750000000001,10.554591600001366,33.29623758865198,0.7916666666666666,29.1425,348.86083333333335,22.909166000000003,0.3538060425529652,9.833333333333334,30.954166666666662,3.186666666666667,-91.48666666666666,46.208333333333336,77.39000000000001,0.7958333333333334,64.99999999999456,29.25699999999557,0.0,3.2108333333333334,445.9908333333333,72.60833333333333,50.81,-92.47416666666668,18.405833333333337,-2.1175,3.1799999999999997,14046.439402981336,14010.109927573993,69.4,79.04,1.0,0.9889999999997597,42.33583333333333,271.48583333333335,50.00000000000657,0.8025000000000002,0.397
2020-12-11 12:23:00,4.529248775955865e-12,431.3541666666666,0.9883333333333333,10.585833333333333,326.8258333333334,64.00634278959812,19.278,0.8966666666666668,3.2008333333333336,79.975,8.654028127658044,431.3541666666666,44.34666666666667,8.45376139999866,33.73878723404315,0.79,28.732500000000005,349.0975,23.124080000000006,1.1546549167880151,9.910833333333331,30.886666666666667,3.190000000000001,-91.48166666666668,46.80583333333334,80.0,0.79,68.71499999999146,29.202222222217095,0.0,3.2108333333333334,446.03583333333336,72.46666666666668,50.151666666666664,-92.45750000000002,18.657500000000002,-1.8149999999999997,3.181666666666666,14002.738932549333,13669.276877776249,73.57777777777777,78.52083333333334,1.0,1.0155555555552773,42.275,271.4941666666667,39.99999999999355,0.8116666666666669,0.397
2020-12-11 12:24:00,4.529248775955865e-12,432.1866666666667,0.9883333333333333,10.704166666666667,327.1958333333334,64.00634278959812,19.278,0.8991666666666668,3.19,80.49166666666667,8.654028127658044,432.1716666666667,44.30833333333334,8.45376139999866,33.73878723404315,0.79,28.784166666666664,349.42250000000007,22.989134000000007,1.1546549167880151,9.992499999999998,31.21416666666666,3.1775,-91.43416666666666,47.376666666666665,80.0,0.79,68.71499999999146,29.202222222217095,0.0,3.200833333333333,446.2408333333333,72.95,49.51416666666666,-92.41499999999998,18.39083333333333,-2.255,3.17,14009.993170032,13669.276877776249,73.57777777777777,79.18666666666667,1.0,1.0155555555552773,42.22083333333334,271.4616666666667,39.99999999999355,0.8216666666666668,0.397
2020-12-11 12:25:00,4.529248775955865e-12,432.53916666666674,0.995,10.729166666666666,327.63000000000005,64.00634278959812,19.278,0.9008333333333335,3.189166666666667,80.40833333333335,8.654028127658044,432.52416666666676,44.277499999999996,8.45376139999866,33.73878723404315,0.7908333333333335,28.942499999999992,349.6566666666666,22.910832000000003,1.1546549167880151,9.894166666666665,30.95583333333334,3.171666666666667,-91.47000000000001,46.720000000000006,80.0,0.7958333333333334,68.71499999999146,29.202222222217095,0.0,3.196666666666666,446.35666666666674,72.68333333333334,49.06333333333333,-92.3925,18.541666666666664,-2.1175,3.1666666666666674,13869.057629594665,13669.276877776249,73.57777777777777,79.3725,1.0,1.0155555555552773,42.20333333333333,271.2375,39.99999999999355,0.8108333333333335,0.397
2020-12-11 12:26:00,4.529248775955865e-12,432.5525,1.0016666666666667,10.593333333333332,327.96916666666664,64.00634278959812,19.278,0.8991666666666669,3.1991666666666667,80.14999999999999,8.654028127658044,432.5525,44.29166666666668,8.45376139999866,33.73878723404315,0.7981818181818181,29.0825,349.8341666666666,22.607619999999997,1.1546549167880151,9.905833333333334,30.27916666666667,3.186666666666667,-91.43416666666667,46.810833333333335,80.0,0.7999999999999999,68.71499999999146,29.202222222217095,0.0,3.208181818181818,446.34,72.10000000000001,48.11000000000001,-92.40833333333332,18.359166666666663,-2.22,3.1775,13873.478099728001,13669.276877776249,73.57777777777777,78.0525,1.0,1.0155555555552773,42.17333333333334,271.06,39.99999999999355,0.8116666666666669,0.397
2020-12-11 12:27:00,4.529248775955865e-12,432.80999999999995,0.955,10.563333333333334,327.915,64.00634278959812,19.278,0.9025000000000002,3.236666666666667,79.51666666666667,8.654028127658044,432.80999999999995,44.29750000000001,8.45376139999866,33.73878723404315,0.7999999999999999,28.497500000000002,350.0516666666667,22.997464,1.1546549167880151,9.835833333333333,30.22916666666667,3.2258333333333336,-91.46750000000002,46.155833333333334,80.0,0.8025000000000001,68.71499999999146,29.202222222217095,0.0,3.249166666666666,446.28999999999996,71.3,47.3775,-92.43583333333335,18.51416666666667,-1.87,3.2191666666666663,13822.321904965333,13669.276877776249,73.57777777777777,77.82083333333333,1.0,1.0155555555552773,42.159166666666664,271.30083333333334,39.99999999999355,0.7925000000000001,0.397
2020-12-11 12:28:00,4.529248775955865e-12,433.1525,0.9508333333333333,10.879166666666665,327.8766666666667,64.00634278959812,19.278,0.9025,3.2199999999999993,81.025,8.654028127658044,433.1525,44.29416666666666,8.45376139999866,33.73878723404315,0.8091666666666669,28.51,350.59833333333336,23.19905,1.1546549167880151,10.014166666666666,29.6775,3.208333333333334,-91.42166666666667,47.36083333333334,80.0,0.8100000000000004,68.71499999999146,29.202222222217095,0.0,3.2300000000000004,446.38999999999993,72.25833333333334,46.95333333333334,-92.39833333333333,18.37,-2.5299999999999994,3.1999999999999997,13952.669451386668,13669.276877776249,73.57777777777777,79.17416666666666,1.0,1.0155555555552773,42.12083333333334,272.0708333333334,39.99999999999355,0.8183333333333335,0.397
2020-12-11 12:29:00,4.529248775955865e-12,433.2366666666667,0.9700000000000001,11.155000000000001,328.1625,64.00634278959812,19.278,0.9008333333333334,3.2025,81.91666666666666,8.654028127658044,433.20750000000004,44.40083333333334,8.45376139999866,33.73878723404315,0.8100000000000004,28.878333333333334,351.01666666666665,23.124080000000006,1.1546549167880151,10.028333333333334,28.899166666666662,3.1875,-91.37333333333333,47.517500000000005,80.0,0.8108333333333336,68.71499999999146,29.202222222217095,0.0,3.2108333333333334,446.4983333333333,72.67500000000001,47.23,-92.37416666666667,18.36583333333333,-2.5574999999999988,3.181666666666666,14013.804333248001,13669.276877776249,73.57777777777777,80.07999999999998,1.0,1.0155555555552773,42.11083333333334,271.8266666666667,39.99999999999355,0.8241666666666667,0.397
2020-12-11 12:30:00,4.529248775955865e-12,432.67499999999995,0.9758333333333334,11.075833333333334,328.40416666666664,64.00634278959812,19.278,0.9016666666666668,3.2033333333333336,81.65833333333335,8.654028127658044,432.67499999999995,44.634166666666665,8.45376139999866,33.73878723404315,0.8100000000000004,28.975000000000005,351.2225,23.0759326,1.1546549167880151,10.049999999999999,29.043333333333333,3.1908333333333334,-91.34916666666668,47.58416666666667,80.0,0.8125000000000003,68.71499999999146,29.202222222217095,0.0,3.2133333333333334,446.54833333333335,72.83333333333333,47.956666666666656,-92.34750000000003,18.476666666666667,-2.5574999999999997,3.181666666666667,13986.085562837332,13669.276877776249,73.57777777777777,79.6525,1.0,1.0155555555552773,42.154999999999994,271.6166666666667,39.99999999999355,0.8216666666666668,0.397
2020-12-11 12:31:00,4.529248775955865e-12,431.86833333333334,0.9875000000000002,11.025,328.52916666666664,64.00634278959812,19.278,0.9008333333333335,3.2016666666666675,81.26666666666667,8.654028127658044,431.86833333333334,44.873333333333335,8.45376139999866,33.73878723404315,0.8100000000000004,29.102499999999996,351.395,22.913497600000003,1.1546549167880151,9.953333333333335,28.78916666666667,3.190000000000001,-91.35166666666667,47.07750000000001,80.0,0.8141666666666669,68.71499999999146,29.202222222217095,0.0,3.2145454545454544,446.51499999999993,72.37500000000001,47.78416666666667,-92.32416666666666,18.538333333333334,-2.25,3.1808333333333336,13982.321591471999,13669.276877776249,73.57777777777777,79.24166666666667,1.0,1.0155555555552773,42.18333333333333,271.535,39.99999999999355,0.8183333333333334,0.397
2020-12-11 12:32:00,4.529248775955865e-12,431.21999999999997,0.9858333333333335,10.914166666666667,328.36999999999995,64.00634278959812,19.278,0.8991666666666669,3.2125,80.55833333333334,8.654028127658044,431.21833333333325,45.02250000000001,8.45376139999866,33.73878723404315,0.8100000000000004,29.095,351.31333333333333,22.7443986,1.1546549167880151,9.843333333333332,28.6575,3.200833333333333,-91.37333333333333,46.32916666666667,80.0,0.8133333333333336,68.71499999999146,29.202222222217095,0.0,3.2225,446.315,71.825,47.255,-92.29499999999997,18.64083333333333,-1.9525,3.1933333333333334,13854.830723232,13669.276877776249,73.57777777777777,78.48333333333333,1.0,1.0155555555552773,42.23333333333333,271.66833333333335,39.99999999999355,0.8033333333333333,0.397
2020-12-11 12:33:00,1.2248706627075178e-11,430.7183333333333,0.9525000000000002,10.800833333333332,327.9616666666667,62.325651300236395,19.592999999999996,0.9049999999999999,3.2291666666666665,79.975,9.05475290921568,430.7183333333333,45.115,8.488282999996764,32.24765130023808,0.8141666666666669,28.646666666666665,351.4158333333333,23.036781599999998,1.063964090788307,9.851666666666665,29.1825,3.2191666666666663,-91.45666666666666,46.32916666666667,80.0,0.8166666666666669,69.64299999997667,29.077999999986055,0.0,3.2399999999999998,446.0916666666667,71.8,46.8325,-92.30333333333333,18.526666666666667,-1.9524999999999997,3.209166666666667,14132.087132688002,13710.265258581896,73.90111111111113,78.34583333333333,1.0,0.9859999999992431,42.234166666666674,272.2975,39.999999999984425,0.7975000000000002,0.397
2020-12-11 12:34:00,1.2248706627075178e-11,430.5683333333334,0.9625,11.035833333333334,327.61583333333334,62.325651300236395,19.592999999999996,0.9008333333333334,3.2016666666666667,80.59999999999998,9.05475290921568,430.55833333333334,45.080000000000005,8.488282999996764,32.24765130023808,0.8166666666666669,28.887500000000003,351.6733333333334,22.963310999999997,1.063964090788307,9.919166666666667,28.290833333333335,3.1875,-91.3675,47.19166666666666,80.0,0.8191666666666668,69.64299999997667,29.077999999986055,0.0,3.2099999999999995,446.1075000000001,72.81666666666666,47.39166666666667,-92.26583333333333,19.020833333333336,-1.925,3.1808333333333336,13871.032727520002,13710.265258581896,73.90111111111113,79.10333333333334,1.0,0.9859999999992431,42.214166666666664,272.15666666666664,39.999999999984425,0.8175,0.397
2020-12-11 12:35:00,1.2248706627075178e-11,430.3258333333333,0.9766666666666666,11.052500000000002,327.41666666666663,62.325651300236395,19.592999999999996,0.9041666666666668,3.1933333333333334,80.49166666666666,9.05475290921568,430.3258333333333,45.064166666666665,8.488282999996764,32.24765130023808,0.8175000000000002,29.069999999999993,351.7616666666667,23.003794800000005,1.063964090788307,9.8775,28.942499999999995,3.181666666666667,-91.33833333333331,46.92416666666666,80.0,0.8200000000000002,69.64299999997667,29.077999999986055,0.0,3.2025,446.2483333333333,73.325,47.580833333333324,-92.25833333333333,18.395,-2.53,3.1750000000000003,13961.538516624001,13710.265258581896,73.90111111111113,79.72583333333334,1.0,0.9859999999992431,42.244166666666665,271.8591666666666,39.999999999984425,0.8075000000000001,0.397
2020-12-11 12:36:00,1.2248706627075178e-11,429.88500000000005,0.9841666666666667,11.039166666666667,327.5208333333333,62.325651300236395,19.592999999999996,0.8991666666666668,3.1758333333333333,80.31666666666666,9.05475290921568,429.88500000000005,45.13249999999999,8.488282999996764,32.24765130023808,0.811666666666667,29.222499999999997,351.8591666666667,22.970808,1.063964090788307,9.875,28.480833333333337,3.161666666666667,-91.34499999999998,46.9025,80.0,0.8150000000000003,69.64299999997667,29.077999999986055,0.0,3.181666666666667,446.41499999999996,73.30833333333334,48.38166666666667,-92.23833333333333,18.7,-2.31,3.1525000000000003,14056.023382080002,13710.265258581896,73.90111111111113,79.34666666666666,1.0,0.9859999999992431,42.27666666666667,272.03749999999997,39.999999999984425,0.8141666666666668,0.397
2020-12-11 12:37:00,1.2248706627075178e-11,429.5958333333333,0.985,10.948333333333332,327.6308333333333,62.325651300236395,19.592999999999996,0.8991666666666666,3.160833333333333,79.88333333333334,9.05475290921568,429.5958333333333,45.244166666666665,8.488282999996764,32.24765130023808,0.8100000000000004,29.237500000000008,351.79416666666674,23.0367816,1.063964090788307,9.831666666666665,29.096666666666664,3.147500000000001,-91.42416666666668,46.69,80.0,0.8100000000000004,69.64299999997667,29.077999999986055,0.0,3.1675000000000004,446.415,73.40833333333335,48.73583333333334,-92.22916666666667,18.794999999999998,-1.9799999999999998,3.14,14040.114786864002,13710.265258581896,73.90111111111113,79.40833333333333,1.0,0.9859999999992431,42.29166666666667,272.02000000000004,39.999999999984425,0.8108333333333334,0.397
2020-12-11 12:38:00,1.2248706627075178e-11,429.5733333333333,0.9808333333333333,10.954166666666667,327.8558333333333,62.325651300236395,19.592999999999996,0.8991666666666668,3.143333333333334,80.25,9.05475290921568,429.57583333333326,45.32833333333334,8.488282999996764,32.24765130023808,0.8091666666666669,29.226666666666663,351.64833333333337,22.955814,1.063964090788307,9.821666666666667,29.146666666666672,3.1283333333333334,-91.48166666666667,46.6025,80.0,0.8100000000000004,69.64299999997667,29.077999999986055,0.0,3.151666666666667,446.09499999999997,73.325,48.18750000000001,-92.20583333333336,18.78416666666667,-2.1725,3.1216666666666666,14100.860093424002,13710.265258581896,73.90111111111113,79.78333333333333,1.0,0.9859999999992431,42.282500000000006,272.0208333333333,39.999999999984425,0.8083333333333332,0.397
2020-12-11 12:39:00,1.2248706627075178e-11,429.72333333333336,0.9800000000000001,10.855833333333331,328.0958333333333,62.325651300236395,19.592999999999996,0.9008333333333334,3.1316666666666664,80.09166666666665,9.05475290921568,429.73083333333335,45.333333333333336,8.488282999996764,32.24765130023808,0.8083333333333336,29.25,351.58500000000004,22.936321799999998,1.063964090788307,9.789166666666665,29.55,3.1199999999999997,-91.51666666666665,46.49083333333334,80.0,0.8100000000000004,69.64299999997667,29.077999999986055,0.0,3.1425,445.8249999999999,73.10000000000001,48.274166666666666,-92.15499999999999,18.76,-1.87,3.1116666666666664,14105.966611775997,13710.265258581896,73.90111111111113,79.485,1.0,0.9859999999992431,42.21416666666666,272.1466666666667,39.999999999984425,0.8033333333333333,0.397
2020-12-11 12:40:00,1.2248706627075178e-11,430.02666666666664,0.9825,10.865833333333333,328.34,62.325651300236395,19.592999999999996,0.8983333333333334,3.1291666666666664,80.05833333333334,9.05475290921568,430.02666666666664,45.32749999999999,8.488282999996764,32.24765130023808,0.8075000000000001,29.284999999999997,351.52250000000004,22.972307399999995,1.063964090788307,9.754166666666668,29.23166666666667,3.1166666666666667,-91.52749999999999,46.333333333333336,80.0,0.8100000000000004,69.64299999997667,29.077999999986055,0.0,3.138333333333333,445.67499999999995,72.85833333333333,47.83583333333333,-92.11500000000001,18.89083333333333,-1.8149999999999997,3.1091666666666664,13925.602898386289,13710.265258581896,73.90111111111113,79.18416666666666,1.0,0.9859999999992431,42.16333333333333,272.08416666666665,39.999999999984425,0.8016666666666667,0.397
2020-12-11 12:41:00,1.2248706627075178e-11,430.1191666666667,0.98,10.868333333333332,328.5308333333333,62.325651300236395,19.592999999999996,0.9,3.124166666666667,80.10833333333333,9.05475290921568,430.1191666666667,45.287499999999994,8.488282999996764,32.24765130023808,0.8100000000000004,29.3175,351.4458333333334,22.666429799999996,1.063964090788307,9.756666666666666,29.168333333333337,3.1108333333333333,-91.53666666666665,46.353333333333325,80.0,0.8100000000000004,69.64299999997667,29.077999999986055,0.0,3.135454545454545,445.5666666666666,73.00833333333334,47.865,-92.09500000000001,18.333333333333336,-2.28,3.1033333333333335,13988.902376735998,13710.265258581896,73.90111111111113,79.29000000000002,1.0,0.9859999999992431,42.11833333333333,272.2716666666667,39.999999999984425,0.8033333333333333,0.397
2020-12-11 12:42:00,1.2248706627075178e-11,430.1966666666668,0.9941666666666666,10.695833333333333,328.6033333333333,62.325651300236395,19.592999999999996,0.9016666666666668,3.1525000000000003,78.85833333333333,9.05475290921568,430.1916666666668,45.25583333333333,8.488282999996764,32.24765130023808,0.8100000000000004,29.390000000000004,351.4000000000001,22.690420199999995,1.063964090788307,9.649999999999999,29.06916666666667,3.140833333333333,-91.57416666666667,45.449999999999996,80.0,0.8100000000000004,69.64299999997667,29.077999999986055,0.0,3.1583333333333337,445.4416666666668,72.20833333333333,47.76999999999999,-92.09250000000002,18.74,-1.5125000000000002,3.1316666666666664,14017.922703984,13710.265258581896,73.90111111111113,78.15583333333332,1.0,0.9859999999992431,42.05916666666667,272.1958333333334,39.999999999984425,0.7841666666666667,0.397
2020-12-11 12:43:00,-1.762860043447459e-11,430.32166666666654,0.9858333333333335,10.732500000000002,328.39583333333337,62.2515425531915,19.353,0.9033333333333334,3.1666666666666665,79.39166666666667,8.926979774474127,430.32166666666654,45.1925,8.426417600004573,31.984875886522886,0.8100000000000004,29.272499999999994,351.2625,22.6964178,1.0196026255202408,9.778333333333334,29.149166666666662,3.151666666666667,-91.58333333333336,46.22,80.0,0.8100000000000004,69.42200000003398,29.31800000001957,0.0,3.1725,445.50833333333327,72.60833333333333,48.136666666666656,-92.10583333333334,18.805833333333336,-1.7599999999999998,3.144166666666667,14055.273050256,13694.473737698774,73.21,78.41583333333331,1.0,0.9800000000010625,42.01166666666666,272.15916666666664,40.000000000022006,0.7925000000000001,0.397
2020-12-11 12:44:00,-1.762860043447459e-11,430.5375000000001,0.9933333333333333,10.801666666666668,328.29,62.2515425531915,19.353,0.8983333333333334,3.1758333333333337,79.31666666666666,8.926979774474127,430.5483333333334,45.06583333333334,8.426417600004573,31.984875886522886,0.8100000000000004,29.264999999999997,351.1966666666667,22.933323,1.0196026255202408,9.700833333333334,29.089166666666667,3.165833333333333,-91.53333333333332,45.68000000000001,80.0,0.8100000000000004,69.42200000003398,29.31800000001957,0.0,3.186666666666667,445.55,72.33333333333333,49.10833333333333,-92.09416666666668,18.918333333333333,-1.54,3.1583333333333337,14207.900957856,13694.473737698774,73.21,78.64333333333333,1.0,0.9800000000010625,41.97666666666667,271.8325,40.000000000022006,0.79,0.397
2020-12-11 12:45:00,-1.762860043447459e-11,430.84166666666675,0.9958333333333335,10.810833333333335,328.19916666666666,62.2515425531915,19.353,0.8991666666666669,3.1816666666666666,79.89999999999999,8.926979774474127,430.84166666666675,45.02833333333333,8.426417600004573,31.984875886522886,0.8016666666666667,29.165000000000003,351.11750000000006,23.003794800000005,1.0196026255202408,9.8075,29.748333333333335,3.170833333333333,-91.50750000000001,46.42916666666667,80.0,0.8075000000000004,69.42200000003398,29.31800000001957,0.0,3.1925000000000003,445.7666666666666,72.74166666666666,50.1225,-92.09083333333335,19.07,-1.54,3.160833333333333,14261.693612831998,13694.473737698774,73.21,78.8125,1.0,0.9800000000010625,41.95916666666667,271.9225,40.000000000022006,0.8008333333333334,0.397
2020-12-11 12:46:00,-1.762860043447459e-11,430.8491666666667,1.0000000000000002,10.82,328.25333333333333,62.2515425531915,19.353,0.9,3.1850000000000005,80.55,8.926979774474127,430.86999999999995,45.00666666666666,8.426417600004573,31.984875886522886,0.799090909090909,29.094999999999995,350.9791666666667,22.8103722,1.0196026255202408,9.819166666666668,30.469166666666666,3.171666666666667,-91.46333333333335,46.449166666666656,80.0,0.7999999999999999,69.42200000003398,29.31800000001957,0.0,3.191818181818182,445.8166666666666,72.8,50.98666666666666,-92.0775,19.085000000000004,-1.4400000000000002,3.164166666666667,14193.094763232002,13694.473737698774,73.21,79.57,1.0,0.9800000000010625,41.965,271.6433333333333,40.000000000022006,0.7999999999999999,0.397
2020-12-11 12:47:00,-1.762860043447459e-11,430.7758333333333,0.9791666666666669,10.6875,328.0824999999999,62.2515425531915,19.353,0.8983333333333334,3.215833333333333,80.05833333333334,8.926979774474127,430.75333333333333,44.99166666666667,8.426417600004573,31.984875886522886,0.79,28.662499999999994,350.7833333333333,23.072767199999998,1.0196026255202408,9.772499999999999,30.936666666666667,3.2033333333333336,-91.47166666666668,45.928333333333335,80.0,0.7908333333333332,69.42200000003398,29.31800000001957,0.0,3.223333333333333,445.9241666666667,71.91666666666667,50.4275,-92.06749999999998,19.076666666666668,-1.32,3.1966666666666668,14384.859690815998,13694.473737698774,73.21,79.07583333333335,1.0,0.9800000000010625,41.97749999999999,271.8983333333333,40.000000000022006,0.7875000000000001,0.397
2020-12-11 12:48:00,-1.762860043447459e-11,430.83500000000004,0.9716666666666668,10.863333333333332,327.9191666666666,62.2515425531915,19.353,0.9016666666666667,3.2066666666666666,81.55,8.926979774474127,430.83083333333343,44.93,8.426417600004573,31.984875886522886,0.79,28.487499999999997,350.8141666666666,23.234702400000003,1.0196026255202408,9.934166666666664,31.483333333333334,3.1933333333333334,-91.42416666666666,47.0875,80.0,0.79,69.42200000003398,29.31800000001957,0.0,3.214166666666666,446.0216666666667,72.69166666666666,50.07916666666668,-92.06916666666666,19.389999999999997,-1.4575000000000002,3.1858333333333335,14364.488944079998,13694.473737698774,73.21,80.50416666666668,1.0,0.9800000000010625,41.966666666666676,271.9791666666667,40.000000000022006,0.8091666666666667,0.397
2020-12-11 12:49:00,-1.762860043447459e-11,430.78749999999997,0.9858333333333333,11.015833333333333,328.0425000000001,62.2515425531915,19.353,0.8975,3.1799999999999997,82.2,8.926979774474127,430.76250000000005,44.86083333333334,8.426417600004573,31.984875886522886,0.79,28.78916666666667,350.8325,22.816369800000004,1.0196026255202408,9.910833333333334,31.349166666666665,3.166666666666666,-91.3675,47.08583333333333,80.0,0.79,69.42200000003398,29.31800000001957,0.0,3.189166666666667,446.0458333333333,72.92500000000001,50.428333333333335,-92.03333333333332,19.30666666666667,-1.7874999999999999,3.1583333333333337,14213.114552208,13694.473737698774,73.21,81.33333333333333,1.0,0.9800000000010625,42.00416666666667,271.70166666666665,40.000000000022006,0.8158333333333334,0.397
2020-12-11 12:50:00,-1.762860043447459e-11,430.64916666666664,0.9758333333333334,10.703333333333333,328.0975,62.2515425531915,19.353,0.8950000000000001,3.206666666666667,80.58333333333333,8.926979774474127,430.65500000000003,44.89333333333332,8.426417600004573,31.984875886522886,0.785,28.565833333333327,350.6875,22.8928392,1.0196026255202408,9.73,31.35666666666667,3.1925000000000003,-91.41833333333335,45.78916666666667,80.0,0.7883333333333332,69.42200000003398,29.31800000001957,0.0,3.215833333333333,446.1483333333333,71.60000000000001,50.905,-92.02666666666666,18.99833333333333,-1.2925000000000002,3.1858333333333335,14152.594129680001,13694.473737698774,73.21,79.59250000000002,1.0,0.9800000000010625,42.0425,271.8875,40.000000000022006,0.7908333333333335,0.397
2020-12-11 12:51:00,-1.762860043447459e-11,430.58,0.9650000000000002,10.720833333333333,327.9416666666667,62.2515425531915,19.353,0.9008333333333334,3.2074999999999996,81.325,8.926979774474127,430.6108333333334,44.89583333333332,8.426417600004573,31.984875886522886,0.7808333333333334,28.294999999999998,350.67,23.534582399999998,1.0196026255202408,9.830833333333333,32.25083333333333,3.1925000000000003,-91.43750000000001,46.399166666666666,80.0,0.7841666666666667,69.42200000003398,29.31800000001957,0.0,3.214166666666667,446.0541666666666,71.95833333333333,51.25666666666667,-92.03333333333332,18.884166666666665,-1.6225000000000003,3.186666666666667,14380.911699552,13694.473737698774,73.21,80.25583333333334,1.0,0.9800000000010625,42.04083333333333,272.31666666666666,40.000000000022006,0.7941666666666668,0.397
2020-12-11 12:52:00,-1.762860043447459e-11,430.5391666666667,0.9733333333333333,11.335,328.15833333333336,62.2515425531915,19.353,0.8941666666666667,3.1449999999999996,82.97500000000001,8.926979774474127,430.5391666666667,44.80916666666667,8.426417600004573,31.984875886522886,0.7800000000000001,28.64333333333334,350.6891666666667,23.612551200000002,1.0196026255202408,9.839166666666666,31.6925,3.1291666666666664,-91.37916666666668,46.82,80.0,0.7800000000000001,69.42200000003398,29.31800000001957,0.0,3.149166666666666,446.00666666666666,73.48333333333333,51.88333333333333,-91.96250000000002,19.5025,-1.8975000000000002,3.123333333333333,14617.079546304001,13694.473737698774,73.21,83.17166666666667,1.0,0.9800000000010625,42.00333333333334,272.3875,40.000000000022006,0.8133333333333334,0.397
