time,ExtCondensTurbineOP.lp_steam_machine_opt_array_x,ExtCondensTurbineOP.steam_temperature_in_x,BackPresTurbineOP.electricity_generation,ExtCondensTurbineOP.electricity_generation_x,ExtCondensTurbineOP.steam_temperature_side_x,SteamPipelineOP.lp_steam_pred_avg,SteamPipelineOP.electricity_power_pred_avg,ExtCondensTurbineOP.steam_pressure_side_x,BackPresTurbineOP.steam_pressure_in,CFBoilerOP.outlet_steam_flow_x,ExtCondensTurbineOP.electricity_machine_opt_array_x,ExtCondensTurbineOP.steam_temperature_in_y,ExtCondensTurbineOP.steam_temperature_out_x,ExtCondensTurbineOP.electricity_machine_opt_array_y,ExtCondensTurbineOP.lp_steam_machine_opt_array_y,SteamPipelineOP.lp_steam_pressure,BackPresTurbineOP.steam_flow_in,BackPresTurbineOP.steam_temperature_out,SteamPipelineOP.coal_consumption_hour,SteamPipelineOP.electricity_power_ext_opt,ExtCondensTurbineOP.electricity_generation_y,ExtCondensTurbineOP.steam_flow_side_x,ExtCondensTurbineOP.steam_pressure_in_x,ExtCondensTurbineOP.steam_pressure_out_x,ExtCondensTurbineOP.steam_flow_in_x,CFBoilerOP.hp_steam_boiler_opt_array_x,BackPresTurbineOP.steam_pressure_out,ExtCondensTurbineOP.hp_steam_machine_opt_array_x,BackPresTurbineOP.hp_steam_machine_opt_array,ExtCondensTurbineOP.steam_flow_side_y,SteamPipelineOP.hp_steam_pressure,BackPresTurbineOP.steam_temperature_in,CFBoilerOP.outlet_steam_flow_y,SteamPipelineOP.lp_steam_actual,ExtCondensTurbineOP.steam_pressure_out_y,SteamPipelineOP.electricity_power_actual,SteamPipelineOP.electricity_power_ext,ExtCondensTurbineOP.steam_pressure_in_y,SteamPipelineOP.total_cost_actual,SteamPipelineOP.total_cost_optim_array,CFBoilerOP.hp_steam_boiler_opt_array_y,ExtCondensTurbineOP.steam_flow_in_y,SteamPipelineOP.optim_status,BackPresTurbineOP.electricity_machine_opt_array,ExtCondensTurbineOP.steam_temperature_out_y,ExtCondensTurbineOP.steam_temperature_side_y,ExtCondensTurbineOP.hp_steam_machine_opt_array_y,ExtCondensTurbineOP.steam_pressure_side_y,SteamPipelineOP.electricity_price_ext
2020-12-11 12:53:00,-1.5515997184720906e-11,430.13000000000005,0.9716666666666667,11.295833333333334,328.6841666666666,64.5836985815603,19.892,0.9016666666666668,3.1050000000000004,83.44999999999999,8.685350400005083,430.1333333333334,44.88666666666666,8.514224400004245,34.999999999998835,0.7800000000000001,28.7775,350.5933333333333,23.351655600000004,1.707943367011043,9.876666666666667,32.46833333333334,3.089166666666666,-91.44999999999999,48.24666666666667,80.0,0.7800000000000001,69.75700000002881,28.62636524824364,0.0,3.108181818181819,445.98999999999995,74.45,52.32083333333333,-91.91083333333331,19.364166666666666,-1.8,3.0833333333333335,14472.552640848002,13933.58351698834,72.68,83.7975,1.0,0.9844818329796297,42.027499999999996,272.58916666666664,40.00000000002043,0.8100000000000002,0.397
2020-12-11 12:54:00,-1.5515997184720906e-11,429.44583333333327,0.985,11.061666666666666,329.4125,64.5836985815603,19.892,0.8891666666666667,3.0866666666666673,82.05,8.685350400005083,429.44583333333327,45.105,8.514224400004245,34.999999999998835,0.7716666666666665,28.887500000000003,350.51666666666665,23.140240199999997,1.707943367011043,9.576666666666666,32.108333333333334,3.070833333333333,-91.5025,47.05666666666667,80.0,0.7733333333333331,69.75700000002881,28.62636524824364,0.0,3.091666666666667,445.59166666666664,73.35000000000001,52.71333333333333,-91.89333333333332,19.04583333333333,-1.6775,3.0658333333333325,14404.273647204,13933.58351698834,72.68,82.19416666666667,1.0,0.9844818329796297,42.025,273.2358333333334,40.00000000002043,0.7883333333333332,0.397
2020-12-11 12:55:00,-1.5515997184720906e-11,429.18833333333333,1.0025000000000002,10.360833333333334,329.5933333333333,64.5836985815603,19.892,0.8841666666666664,3.09,80.95,8.685350400005083,429.18833333333333,45.262499999999996,8.514224400004245,34.999999999998835,0.7658333333333333,28.9375,350.1600000000001,22.58096399999999,1.707943367011043,9.7675,32.428333333333335,3.079166666666666,-91.58416666666665,46.65333333333333,80.0,0.7699999999999999,69.75700000002881,28.62636524824364,0.0,3.099166666666667,445.0666666666666,72.36666666666666,52.555,-92.03249999999998,19.305833333333332,-1.0175,3.07,14555.642567616,13933.58351698834,72.68,78.86333333333333,1.0,0.9844818329796297,42.04416666666666,272.73999999999995,40.00000000002043,0.8058333333333335,0.54253871681
2020-12-11 12:56:00,-1.5515997184720906e-11,429.71166666666664,1.0283333333333333,9.870833333333332,329.1616666666666,64.5836985815603,19.892,0.8908333333333335,3.1200000000000006,79.70833333333333,8.685350400005083,429.71166666666664,45.153333333333336,8.514224400004245,34.999999999998835,0.7599999999999999,29.115,349.53666666666663,22.775886000000003,1.707943367011043,9.771666666666668,33.28416666666667,3.108333333333334,-91.54,46.557500000000005,80.0,0.7683333333333331,69.75700000002881,28.62636524824364,0.0,3.126666666666667,444.7008333333333,71.41666666666666,53.05333333333334,-92.39583333333333,19.299166666666668,-0.30250000000000005,3.0991666666666666,14516.360753927998,13933.58351698834,72.68,77.25333333333333,1.0,0.9844818329796297,42.02833333333333,272.46250000000003,40.00000000002043,0.7991666666666668,0.54253871681
2020-12-11 12:57:00,-1.5515997184720906e-11,430.5991666666667,1.0333333333333334,9.945,329.12999999999994,64.5836985815603,19.892,0.8833333333333334,3.1166666666666667,79.92500000000001,8.685350400005083,430.63166666666666,44.70916666666667,8.514224400004245,34.999999999998835,0.7599999999999999,29.145,348.9575,22.636441800000004,1.707943367011043,9.8075,33.01416666666667,3.1058333333333334,-91.46750000000002,46.775,80.0,0.7599999999999999,69.75700000002881,28.62636524824364,0.0,3.1266666666666665,444.58500000000004,71.4,54.909166666666664,-92.38999999999999,19.3425,-0.4675,3.0958333333333337,14595.298991712001,13933.58351698834,72.68,77.0125,1.0,0.9844818329796297,42.01416666666666,272.56,40.00000000002043,0.805,0.54253871681
2020-12-11 12:58:00,-1.5515997184720906e-11,431.63249999999994,1.0533333333333335,9.885833333333336,328.8766666666667,64.5836985815603,19.892,0.8908333333333335,3.1350000000000002,80.11666666666667,8.685350400005083,431.6316666666666,44.1975,8.514224400004245,34.999999999998835,0.7574999999999998,29.23,348.34666666666664,22.667929200000003,1.707943367011043,9.821666666666667,33.71,3.1225,-91.51416666666667,46.77583333333334,80.0,0.7599999999999999,69.75700000002881,28.62636524824364,0.0,3.1433333333333326,444.7341666666666,71.39999999999999,54.32,-92.3825,19.353333333333335,-0.275,3.1133333333333346,14473.775626992001,13933.58351698834,72.68,77.42333333333333,1.0,0.9844818329796297,42.04750000000001,272.6141666666667,40.00000000002043,0.8000000000000002,0.54253871681
2020-12-11 12:59:00,-1.5515997184720906e-11,432.20666666666665,1.0875000000000001,9.943333333333333,329.03416666666664,64.5836985815603,19.892,0.8833333333333334,3.143333333333333,79.86666666666666,8.685350400005083,432.20666666666665,43.73499999999999,8.514224400004245,34.999999999998835,0.7574999999999998,29.587499999999995,347.87249999999995,23.203215,1.707943367011043,9.762499999999998,33.21,3.132499999999999,-91.46916666666668,46.269166666666656,80.0,0.7599999999999999,69.75700000002881,28.62636524824364,0.0,3.150833333333333,444.99166666666673,71.05,54.149166666666666,-92.39083333333333,19.525,-0.33,3.121666666666666,14797.225745459999,13933.58351698834,72.68,76.68416666666666,1.0,0.9844818329796297,42.04166666666667,272.46666666666664,40.00000000002043,0.8025000000000001,0.54253871681
2020-12-11 13:00:00,-1.5515997184720906e-11,432.29750000000007,1.1908333333333336,9.969166666666668,328.99333333333334,64.5836985815603,19.892,0.8933333333333335,3.1158333333333332,82.18333333333334,8.685350400005083,432.29750000000007,43.445833333333326,8.514224400004245,34.999999999998835,0.7599999999999999,31.2025,347.01250000000005,22.808872800000003,1.707943367011043,9.951666666666666,33.95083333333334,3.105,-91.43999999999998,47.63249999999999,80.0,0.7674999999999997,69.75700000002881,28.62636524824364,0.0,3.1233333333333335,445.24166666666673,72.86666666666667,55.82750000000001,-92.37333333333333,19.585,-0.6050000000000001,3.0941666666666663,14611.214186112,13933.58351698834,72.68,77.9025,1.0,0.9844818329796297,42.037499999999994,272.4916666666667,40.00000000002043,0.8175000000000002,0.54253871681
2020-12-11 13:01:00,-1.5515997184720906e-11,432.20166666666665,1.2574999999999998,9.9125,329.3325,64.5836985815603,19.892,0.8808333333333335,3.1366666666666663,80.65833333333333,8.685350400005083,432.20166666666665,43.205833333333324,8.514224400004245,34.999999999998835,0.7599999999999999,32.02666666666667,345.8808333333333,22.993299,1.707943367011043,9.615,32.79916666666667,3.1274999999999995,-91.4825,45.376666666666665,80.0,0.7641666666666667,69.75700000002881,28.62636524824364,0.0,3.1483333333333334,445.32500000000005,71.35000000000001,56.65083333333334,-92.35916666666667,19.754166666666674,-0.165,3.1174999999999997,14878.822113119999,13933.58351698834,72.68,76.18916666666667,1.0,0.9844818329796297,42.07166666666667,272.7675,40.00000000002043,0.7841666666666666,0.54253871681
2020-12-11 13:02:00,-1.5515997184720906e-11,431.85083333333324,1.2566666666666666,9.815,329.0199999999999,64.5836985815603,19.892,0.89,3.1325,81.72500000000001,8.685350400005083,431.85083333333324,43.07,8.514224400004245,34.999999999998835,0.7599999999999999,32.02166666666667,344.71166666666676,23.5120914,1.707943367011043,9.838333333333333,33.435,3.1208333333333336,-91.53499999999998,46.83249999999999,80.0,0.7683333333333331,69.75700000002881,28.62636524824364,0.0,3.1441666666666666,445.2833333333335,72.05,56.72416666666666,-92.3725,20.17,-0.0825,3.111666666666667,14794.131601392,13933.58351698834,72.68,76.86916666666667,1.0,0.9844818329796297,42.08916666666667,273.03333333333325,40.00000000002043,0.8016666666666669,0.397
2020-12-11 13:03:00,-6.926676343089718e-12,431.4408333333333,1.2541666666666667,10.006666666666666,329.18249999999995,68.6243486997636,20.616000000000003,0.8891666666666668,3.1008333333333336,83.38333333333334,8.006918799999795,431.4408333333333,42.946666666666665,10.567502799999176,35.00000000000187,0.7599999999999999,32.175000000000004,344.0333333333333,22.7728872,0.7702694656035939,9.985833333333334,33.505,3.0899999999999994,-91.46000000000002,47.953333333333326,80.0,0.7699999999999999,66.25099999999973,32.308348699768665,0.0,3.110833333333334,445.2250000000001,73.1,56.93000000000001,-92.37583333333333,19.41916666666667,-0.9900000000000001,3.078333333333333,14561.814863148003,14648.17283225733,72.12,77.78833333333334,1.0,1.271308934397438,42.05416666666667,273.9066666666666,49.999999999996035,0.8250000000000002,0.54253871681
2020-12-11 13:04:00,-6.926676343089718e-12,430.7008333333333,1.3000000000000003,9.857499999999998,329.2525,68.6243486997636,20.616000000000003,0.8808333333333335,3.1399999999999992,81.20833333333333,8.006918799999795,430.6783333333333,42.855833333333344,10.567502799999176,35.00000000000187,0.7599999999999999,32.47083333333334,343.4725000000001,23.3216676,0.7702694656035939,9.553333333333333,32.8475,3.1275,-91.53166666666668,44.97,80.0,0.7608333333333333,66.25099999999973,32.308348699768665,0.0,3.1500000000000004,444.9591666666666,70.8,56.472500000000004,-92.36916666666667,19.49833333333333,-0.22,3.1199999999999997,15063.251969160412,14648.17283225733,72.12,76.15166666666666,1.0,1.271308934397438,42.08166666666667,273.94166666666666,49.999999999996035,0.7749999999999999,0.54253871681
2020-12-11 13:05:00,-6.926676343089718e-12,430.08666666666676,1.2725,9.857499999999998,328.83166666666665,68.6243486997636,20.616000000000003,0.8916666666666669,3.108333333333333,83.24166666666666,8.006918799999795,430.08666666666676,42.8375,10.567502799999176,35.00000000000187,0.7599999999999999,32.3525,342.7491666666667,23.0037948,0.7702694656035939,9.935,33.932500000000005,3.0975,-91.50333333333333,47.586666666666666,80.0,0.7641666666666665,66.25099999999973,32.308348699768665,0.0,3.1183333333333336,444.7674999999999,72.66666666666667,56.90916666666667,-92.36500000000001,19.92083333333333,-0.165,3.0866666666666664,14796.02014068,14648.17283225733,72.12,77.53916666666667,1.0,1.271308934397438,42.065,273.9625,49.999999999996035,0.8158333333333334,0.54253871681
2020-12-11 13:06:00,-6.926676343089718e-12,429.69166666666666,1.2550000000000001,9.855833333333331,328.84,68.6243486997636,20.616000000000003,0.8866666666666667,3.1183333333333336,82.08333333333333,8.006918799999795,429.67,42.76583333333334,10.567502799999176,35.00000000000187,0.7518181818181818,32.01833333333334,342.50500000000005,22.9888008,0.7702694656035939,9.714166666666667,33.79083333333333,3.1041666666666665,-91.45916666666669,46.24333333333334,80.0,0.7599999999999999,66.25099999999973,32.308348699768665,0.0,3.1290909090909094,444.585,71.8,56.662499999999994,-92.36083333333333,20.088333333333335,-0.09,3.0975,14694.912933876,14648.17283225733,72.12,77.13833333333334,1.0,1.271308934397438,42.0525,274.1983333333333,49.999999999996035,0.8000000000000002,0.54253871681
2020-12-11 13:07:00,-6.926676343089718e-12,429.3325,1.2391666666666665,9.813333333333333,328.5858333333333,68.6243486997636,20.616000000000003,0.8858333333333334,3.125833333333333,81.75,8.006918799999795,429.3325,42.738333333333344,10.567502799999176,35.00000000000187,0.75,31.783333333333335,342.48,23.077265399999998,0.7702694656035939,9.775,33.79666666666667,3.1141666666666663,-91.41416666666667,46.46083333333334,80.0,0.7599999999999999,66.25099999999973,32.308348699768665,0.0,3.1374999999999997,444.6841666666667,71.825,56.064166666666665,-92.37,19.59583333333333,-0.33,3.106666666666667,14794.433570628,14648.17283225733,72.12,76.93583333333332,1.0,1.271308934397438,42.080000000000005,273.6433333333333,49.999999999996035,0.8041666666666668,0.54253871681
2020-12-11 13:08:00,-6.926676343089718e-12,429.31750000000005,1.2333333333333334,9.848333333333333,328.31749999999994,68.6243486997636,20.616000000000003,0.8875000000000001,3.121666666666666,81.85833333333333,8.006918799999795,429.31750000000005,42.685833333333335,10.567502799999176,35.00000000000187,0.7566666666666667,31.77583333333334,342.46083333333326,23.1477372,0.7702694656035939,9.810833333333333,33.79666666666667,3.11,-91.37249999999999,46.72833333333333,80.0,0.7599999999999999,66.25099999999973,32.308348699768665,0.0,3.1316666666666664,444.83916666666664,72.14166666666667,55.31333333333333,-92.375,19.808333333333334,-0.1925,3.1,14969.014106663999,14648.17283225733,72.12,77.07000000000001,1.0,1.271308934397438,42.07833333333334,273.5825,49.999999999996035,0.8083333333333335,0.54253871681
2020-12-11 13:09:00,-6.926676343089718e-12,429.2933333333333,1.2291666666666667,9.8775,328.1516666666667,68.6243486997636,20.616000000000003,0.8875000000000001,3.1199999999999997,81.44166666666668,8.006918799999795,429.2916666666667,42.64083333333333,10.567502799999176,35.00000000000187,0.7599999999999999,31.784166666666664,342.57666666666665,23.2407,0.7702694656035939,9.759166666666667,33.29666666666667,3.109166666666667,-91.37916666666668,46.5,80.0,0.7616666666666666,66.25099999999973,32.308348699768665,0.0,3.1325,445.09166666666675,72.225,54.612500000000004,-92.37916666666666,20.016666666666662,-0.055,3.0991666666666666,14876.811649667998,14648.17283225733,72.12,77.11,1.0,1.271308934397438,42.07666666666666,273.6325,49.999999999996035,0.8058333333333333,0.54253871681
2020-12-11 13:10:00,-6.926676343089718e-12,429.6241666666667,1.235,9.869166666666668,327.9883333333333,68.6243486997636,20.616000000000003,0.8925000000000002,3.11,81.875,8.006918799999795,429.6383333333333,42.61833333333333,10.567502799999176,35.00000000000187,0.7616666666666666,31.969166666666677,342.7566666666667,22.9138308,0.7702694656035939,9.841666666666669,33.375,3.0991666666666666,-91.41833333333334,46.979166666666664,80.0,0.7699999999999999,66.25099999999973,32.308348699768665,0.0,3.120833333333334,445.3666666666666,72.76666666666667,53.885,-92.38166666666666,19.85,-0.22,3.089166666666666,14848.233098929239,14648.17283225733,72.12,77.30166666666666,1.0,1.271308934397438,42.06666666666667,273.59833333333336,49.999999999996035,0.8108333333333335,0.54253871681
2020-12-11 13:11:00,-6.926676343089718e-12,429.97499999999997,1.2541666666666667,9.786666666666667,328.025,68.6243486997636,20.616000000000003,0.8866666666666667,3.1183333333333336,80.08333333333333,8.006918799999795,429.97499999999997,42.604166666666664,10.567502799999176,35.00000000000187,0.7666666666666665,32.251666666666665,342.8591666666667,22.9003362,0.7702694656035939,9.665833333333335,32.292500000000004,3.1075000000000004,-91.44083333333333,45.762499999999996,80.0,0.775,66.25099999999973,32.308348699768665,0.0,3.1291666666666664,445.44166666666666,72.11666666666666,53.248333333333335,-92.37583333333333,20.312499999999996,0.11,3.0983333333333327,14784.293119658667,14648.17283225733,72.12,75.77583333333334,1.0,1.271308934397438,42.05333333333333,273.59833333333336,49.999999999996035,0.7933333333333333,0.54253871681
2020-12-11 13:12:00,-6.926676343089718e-12,430.27833333333336,1.2449999999999999,9.801666666666668,327.9266666666667,68.6243486997636,20.616000000000003,0.8900000000000001,3.1191666666666666,79.84166666666667,8.006918799999795,430.27833333333336,42.61083333333334,10.567502799999176,35.00000000000187,0.7708333333333331,32.233333333333334,343.0541666666666,22.470008400000005,0.7702694656035939,9.689166666666667,31.979999999999993,3.108333333333333,-91.4275,46.06083333333333,80.0,0.7800000000000001,66.25099999999973,32.308348699768665,0.0,3.1283333333333334,445.56666666666666,72.60000000000001,52.14583333333334,-92.37833333333333,19.87,-0.0275,3.098333333333333,14745.123808536053,14648.17283225733,72.12,75.87083333333334,1.0,1.271308934397438,42.04916666666667,273.1666666666667,49.999999999996035,0.795,0.54253871681
2020-12-11 13:13:00,4.524706597678334e-12,430.66083333333336,1.159166666666667,9.78,327.71166666666664,68.75139952718675,20.880000000000003,0.8925000000000001,3.146666666666667,78.96666666666665,7.867412399997336,430.6850000000001,42.598333333333336,10.530641800001048,34.99999999999948,0.7745454545454546,31.173333333333332,343.4866666666666,22.634942399999996,1.2200053056755915,9.690833333333332,31.807499999999994,3.1350000000000002,-91.49,45.89833333333334,80.0,0.7816666666666668,66.16699999998434,32.402066193849414,0.0,3.1609090909090907,445.89000000000004,71.76666666666667,51.104166666666664,-92.38333333333333,20.135,0.33,3.1275,14608.294204458667,14893.102761664772,72.82,75.53416666666666,1.0,1.2619404943260235,42.03333333333333,272.9883333333333,50.00000000000503,0.7866666666666666,0.54253871681
2020-12-11 13:14:00,4.524706597678334e-12,431.03666666666663,1.2158333333333335,9.8925,327.66,68.75139952718675,20.880000000000003,0.8883333333333333,3.1374999999999997,79.04166666666666,7.867412399997336,431.03,42.5725,10.530641800001048,34.99999999999948,0.7808333333333334,31.951666666666668,344.30583333333334,22.858353,1.2200053056755915,9.715000000000002,30.672499999999996,3.1274999999999995,-91.4575,45.96083333333334,80.0,0.79,66.16699999998434,32.402066193849414,0.0,3.1508333333333334,446.25833333333327,72.125,51.44083333333333,-92.39166666666665,20.145,-0.1375,3.1183333333333336,14665.927196906669,14893.102761664772,72.82,74.965,1.0,1.2619404943260235,41.970000000000006,273.0783333333333,50.00000000000503,0.7925000000000001,0.54253871681
2020-12-11 13:15:00,4.524706597678334e-12,431.1458333333333,1.2325,9.916666666666664,327.59,68.75139952718675,20.880000000000003,0.8925000000000001,3.1233333333333326,79.45833333333333,7.867412399997336,431.1458333333333,42.59416666666667,10.530641800001048,34.99999999999948,0.7875,32.33416666666667,344.5975,22.757893200000005,1.2200053056755915,9.797500000000001,30.875,3.1141666666666663,-91.40583333333332,46.5925,80.0,0.7924999999999999,66.16699999998434,32.402066193849414,0.0,3.1366666666666667,446.64833333333337,72.98333333333333,53.223333333333336,-92.3775,19.712500000000002,-0.165,3.1041666666666674,14695.357935862668,14893.102761664772,72.82,75.4575,1.0,1.2619404943260235,41.97,272.99166666666673,50.00000000000503,0.8058333333333335,0.54253871681
2020-12-11 13:16:00,4.524706597678334e-12,431.06666666666666,1.2433333333333332,9.852500000000001,327.6566666666667,68.75139952718675,20.880000000000003,0.8883333333333335,3.133333333333333,78.675,7.867412399997336,431.06666666666666,42.64833333333333,10.530641800001048,34.99999999999948,0.7836363636363637,32.339166666666664,344.77583333333337,22.3320636,1.2200053056755915,9.688333333333333,30.915000000000003,3.125833333333333,-91.39999999999998,45.76666666666667,80.0,0.7891666666666667,66.16699999998434,32.402066193849414,0.0,3.147272727272727,446.8566666666666,72.64166666666667,54.71083333333334,-92.35666666666668,19.816666666666666,0.030000000000000002,3.1166666666666667,14438.088747093334,14893.102761664772,72.82,74.96583333333334,1.0,1.2619404943260235,41.983333333333334,272.9841666666666,50.00000000000503,0.7933333333333333,0.54253871681
2020-12-11 13:17:00,4.524706597678334e-12,430.8666666666666,1.1425000000000003,9.755833333333333,327.3783333333333,68.75139952718675,20.880000000000003,0.8875000000000001,3.1816666666666666,77.60833333333333,7.867412399997336,430.8527272727273,42.68833333333333,10.530641800001048,34.99999999999948,0.7724999999999999,30.578333333333337,344.8883333333333,22.5029952,1.2200053056755915,9.640909090909092,31.83,3.171666666666667,-91.48727272727272,45.25454545454546,80.0,0.7800000000000001,66.16699999998434,32.402066193849414,0.0,3.1941666666666673,446.9983333333332,71.425,53.951666666666675,-92.33583333333335,19.909166666666668,0.0,3.1627272727272735,14659.75523914022,14893.102761664772,72.82,75.09583333333335,1.0,1.2619404943260235,41.97636363636365,273.1418181818182,50.00000000000503,0.7745454545454546,0.54253871681
2020-12-11 13:18:00,4.524706597678334e-12,430.80750000000006,1.1300000000000001,9.790833333333333,326.8283333333334,68.75139952718675,20.880000000000003,0.8908333333333335,3.198333333333334,78.23333333333333,7.867412399997336,430.80333333333334,42.66333333333333,10.530641800001048,34.99999999999948,0.7699999999999999,30.020833333333332,345.39916666666664,22.513491,1.2200053056755915,9.722499999999998,32.585,3.188333333333334,-91.43249999999999,45.62083333333334,80.0,0.7708333333333331,66.16699999998434,32.402066193849414,0.0,3.213333333333333,447.06500000000005,71.73333333333333,53.440000000000005,-92.3025,20.17833333333333,0.1925,3.1816666666666666,14533.394780298668,14893.102761664772,72.82,75.75833333333333,1.0,1.2619404943260235,41.94083333333333,273.95916666666665,50.00000000000503,0.7833333333333333,0.54253871681
2020-12-11 13:19:00,4.524706597678334e-12,431.02250000000004,1.175,9.745833333333332,326.4158333333333,68.75139952718675,20.880000000000003,0.8841666666666668,3.2183333333333333,78.2,7.867412399997336,431.02250000000004,42.58416666666666,10.530641800001048,34.99999999999948,0.7641666666666665,30.534999999999993,345.64166666666665,22.5149904,1.2200053056755915,9.815833333333332,32.2275,3.209166666666666,-91.36250000000001,46.22416666666667,80.0,0.7699999999999999,66.16699999998434,32.402066193849414,0.0,3.2308333333333334,447.3574999999999,71.95,54.559999999999995,-92.29666666666664,19.697499999999998,-0.0825,3.1983333333333337,14424.728178341333,14893.102761664772,72.82,75.11166666666666,1.0,1.2619404943260235,41.905,273.7316666666666,50.00000000000503,0.7949999999999999,0.54253871681
2020-12-11 13:20:00,4.524706597678334e-12,431.07166666666666,1.1658333333333333,9.739166666666666,325.82916666666665,68.75139952718675,20.880000000000003,0.8900000000000001,3.2441666666666666,78.43333333333332,7.867412399997336,431.09,42.51166666666667,10.530641800001048,34.99999999999948,0.7599999999999999,30.078333333333333,345.6025,22.7638908,1.2200053056755915,9.818333333333335,32.94916666666667,3.235833333333334,-91.35166666666667,46.07333333333333,80.0,0.7699999999999999,66.16699999998434,32.402066193849414,0.0,3.2566666666666664,447.72166666666675,71.79166666666667,54.96750000000001,-92.3008333333333,19.671666666666667,-0.1375,3.2258333333333327,14644.878331888003,14893.102761664772,72.82,75.53250000000001,1.0,1.2619404943260235,41.90333333333333,274.05249999999995,50.00000000000503,0.7908333333333335,0.54253871681
2020-12-11 13:21:00,4.524706597678334e-12,430.98499999999996,1.1558333333333335,9.936666666666667,325.41833333333335,68.75139952718675,20.880000000000003,0.8950000000000001,3.244166666666667,79.30833333333334,7.867412399997336,431.0041666666666,42.41916666666667,10.530641800001048,34.99999999999948,0.7599999999999999,29.99166666666667,345.5350000000001,22.906333799999995,1.2200053056755915,9.845,33.62500000000001,3.234166666666667,-91.29333333333334,46.1875,80.0,0.7699999999999999,66.16699999998434,32.402066193849414,0.0,3.257499999999999,447.97166666666664,72.65833333333335,55.038333333333334,-92.30083333333333,19.930833333333332,-0.11,3.2258333333333327,14556.185724389334,14893.102761664772,72.82,77.2325,1.0,1.2619404943260235,41.899166666666666,274.3383333333333,50.00000000000503,0.7949999999999999,0.54253871681
2020-12-11 13:22:00,4.524706597678334e-12,430.7616666666667,1.1450000000000002,10.265,325.46416666666664,68.75139952718675,20.880000000000003,0.8941666666666667,3.24,79.825,7.867412399997336,430.7608333333333,42.43,10.530641800001048,34.99999999999948,0.7599999999999999,29.87416666666667,345.5733333333333,23.228704800000003,1.2200053056755915,9.806666666666667,33.781666666666666,3.228333333333333,-91.31499999999998,46.02583333333333,80.0,0.7666666666666666,66.16699999998434,32.402066193849414,0.0,3.248333333333333,448.18,73.29166666666667,54.39666666666667,-92.29916666666666,19.658333333333335,-0.6325000000000001,3.220833333333333,14808.26894328,14893.102761664772,72.82,78.99166666666666,1.0,1.2619404943260235,41.90416666666666,274.4041666666667,50.00000000000503,0.7916666666666669,0.54253871681
2020-12-11 13:23:00,7.980775085418854e-12,430.33750000000003,1.1341666666666665,10.541666666666668,325.8183333333333,69.7014586288416,20.779,0.8958333333333335,3.2108333333333334,80.675,8.048634799999695,430.34999999999997,42.61166666666666,10.634990400000442,34.999999999998046,0.7599999999999999,29.826666666666668,345.7475,23.3441586,0.757354396454091,9.810833333333335,34.071666666666665,3.1966666666666668,-91.31333333333332,46.126666666666665,79.22999999999999,0.7616666666666666,67.00499999999728,33.35212529550225,0.0,3.22,448.3183333333333,74.05833333333332,54.71583333333333,-92.27916666666665,19.91083333333333,-0.5775,3.1933333333333334,14813.587125008,14813.372165934263,72.59,80.5725,1.0,1.3380204035457721,41.9125,274.3716666666667,50.000000000002125,0.7958333333333334,0.397
2020-12-11 13:24:00,7.980775085418854e-12,429.7825,1.1199999999999999,10.754999999999997,326.3258333333333,69.7014586288416,20.779,0.8975000000000001,3.1808333333333336,81.47500000000001,8.048634799999695,429.8025,42.85166666666667,10.634990400000442,34.999999999998046,0.7599999999999999,29.74333333333333,345.9283333333333,23.645538,0.757354396454091,9.807500000000001,34.35166666666667,3.1633333333333336,-91.3275,46.285000000000004,79.22999999999999,0.7599999999999999,67.00499999999728,33.35212529550225,0.0,3.1875,448.3341666666667,74.48333333333333,54.044999999999995,-92.23833333333334,19.923333333333332,-0.7975,3.160833333333333,14960.406065520001,14813.372165934263,72.59,82.09083333333332,1.0,1.3380204035457721,41.910833333333336,273.6616666666667,50.000000000002125,0.7975000000000002,0.397
2020-12-11 13:25:00,7.980775085418854e-12,429.1033333333333,1.1691666666666667,10.838333333333333,326.9925,69.7014586288416,20.779,0.8900000000000002,3.1325,82.39999999999999,8.048634799999695,429.105,43.13999999999999,10.634990400000442,34.999999999998046,0.7566666666666665,30.712499999999995,346.09666666666664,23.116249799999995,0.757354396454091,9.763333333333334,33.95833333333333,3.116666666666667,-91.33583333333333,46.311666666666675,79.22999999999999,0.7624999999999998,67.00499999999728,33.35212529550225,0.0,3.1391666666666667,447.98,74.99166666666667,54.740833333333335,-92.185,19.926666666666666,-0.7975,3.1124999999999994,14848.237418698669,14813.372165934263,72.59,82.23333333333333,1.0,1.3380204035457721,41.92666666666667,273.1941666666666,50.000000000002125,0.8033333333333333,0.54253871681
2020-12-11 13:26:00,7.980775085418854e-12,428.4816666666666,1.2266666666666666,10.239166666666668,327.45416666666665,69.7014586288416,20.779,0.8833333333333334,3.125833333333334,80.575,8.048634799999695,428.50500000000005,43.48333333333333,10.634990400000442,34.999999999998046,0.7583333333333332,31.633333333333336,345.705,23.278185,0.757354396454091,9.640833333333333,33.15083333333333,3.115,-91.39999999999999,45.50166666666667,79.22999999999999,0.7616666666666666,67.00499999999728,33.35212529550225,0.0,3.135833333333333,447.3591666666666,73.55833333333334,54.86666666666667,-92.18166666666669,20.135000000000005,-0.22,3.106666666666667,15066.418587152,14813.372165934263,72.59,78.88500000000002,1.0,1.3380204035457721,41.964166666666664,273.07,50.000000000002125,0.7891666666666669,0.54253871681
2020-12-11 13:27:00,7.980775085418854e-12,428.115,1.2083333333333333,10.171666666666669,327.575,69.7014586288416,20.779,0.8874999999999998,3.0999999999999996,80.97500000000001,8.048634799999695,428.115,43.64749999999999,10.634990400000442,34.999999999998046,0.7525000000000001,31.515833333333337,345.2849999999999,22.888341000000004,0.757354396454091,9.602500000000001,33.65,3.0850000000000004,-91.41833333333331,46.52666666666667,79.22999999999999,0.7599999999999999,67.00499999999728,33.35212529550225,0.0,3.109166666666667,446.76499999999993,73.55833333333334,56.08166666666667,-92.15666666666665,20.145833333333332,-0.11,3.08,14764.106617424,14813.372165934263,72.59,78.91666666666667,1.0,1.3380204035457721,41.95166666666666,272.8725,50.000000000002125,0.7925,0.54253871681
2020-12-11 13:28:00,7.980775085418854e-12,428.04833333333335,1.1625000000000003,10.040833333333333,327.64916666666664,69.7014586288416,20.779,0.8858333333333333,3.111666666666667,79.85833333333333,8.048634799999695,428.0741666666666,43.59166666666667,10.634990400000442,34.999999999998046,0.7483333333333334,30.75916666666667,345.08500000000004,23.5225872,0.757354396454091,9.450833333333334,34.37916666666667,3.096666666666667,-91.55416666666666,44.52166666666667,79.22999999999999,0.7508333333333334,67.00499999999728,33.35212529550225,0.0,3.1200000000000006,446.315,72.61666666666666,56.93166666666667,-92.14583333333333,19.746666666666666,-0.0825,3.0933333333333333,15557.419521584,14813.372165934263,72.59,78.83333333333333,1.0,1.3380204035457721,41.93,272.8858333333333,50.000000000002125,0.7633333333333332,0.54253871681
2020-12-11 13:29:00,7.980775085418854e-12,428.5516666666667,1.2125000000000001,10.170833333333333,327.81583333333333,69.7014586288416,20.779,0.8925000000000002,3.0708333333333333,82.08333333333333,8.048634799999695,428.5516666666667,43.4775,10.634990400000442,34.999999999998046,0.7400000000000001,31.52,344.9591666666667,23.1762258,0.757354396454091,9.621666666666666,35.0975,3.0591666666666666,-91.51583333333333,49.48500000000001,79.22999999999999,0.75,67.00499999999728,33.35212529550225,0.0,3.079166666666667,446.3400000000001,74.36666666666666,57.245000000000005,-92.13083333333333,19.894166666666667,0.0,3.0508333333333337,15264.122286043397,14813.372165934263,72.59,80.27166666666666,1.0,1.3380204035457721,41.87833333333333,272.8691666666667,50.000000000002125,0.7916666666666666,0.54253871681
2020-12-11 13:30:00,7.980775085418854e-12,429.2424999999999,1.2525,10.014166666666666,328.2808333333333,69.7014586288416,20.779,0.8783333333333334,3.076666666666666,81.51666666666667,8.048634799999695,429.2424999999999,43.34166666666667,10.634990400000442,34.999999999998046,0.7400000000000001,31.895000000000007,344.47749999999996,23.8239666,0.757354396454091,9.650833333333331,33.9675,3.063333333333333,-91.52166666666666,49.071666666666665,79.22999999999999,0.75,67.00499999999728,33.35212529550225,0.0,3.085833333333334,446.3066666666667,73.53333333333333,56.90583333333333,-92.13833333333332,20.026666666666667,0.05499999999999999,3.0583333333333336,15792.974175461337,14813.372165934263,72.59,78.37583333333333,1.0,1.3380204035457721,41.84,272.7,50.000000000002125,0.7866666666666667,0.54253871681
2020-12-11 13:31:00,7.980775085418854e-12,429.6133333333333,1.2558333333333331,10.025833333333333,328.7616666666667,69.7014586288416,20.779,0.8891666666666667,3.0291666666666672,83.7,8.048634799999695,429.6133333333333,43.249166666666675,10.634990400000442,34.999999999998046,0.7400000000000001,32.170833333333334,343.9183333333333,23.852455199999998,0.757354396454091,9.849166666666667,35.083333333333336,3.0174999999999996,-91.43333333333334,54.07166666666666,79.22999999999999,0.75,67.00499999999728,33.35212529550225,0.0,3.0399999999999996,446.34,75.20833333333334,57.74666666666667,-92.12583333333333,19.729166666666668,-0.1925,3.0083333333333333,15934.359866690573,14813.372165934263,72.59,79.59916666666668,1.0,1.3380204035457721,41.807500000000005,273.40000000000003,50.000000000002125,0.8100000000000004,0.54253871681
2020-12-11 13:32:00,7.980775085418854e-12,429.68,1.2641666666666664,9.943333333333333,329.5275,69.7014586288416,20.779,0.8866666666666667,3.0091666666666668,83.70833333333333,8.048634799999695,429.66083333333336,43.159166666666664,10.634990400000442,34.999999999998046,0.7400000000000001,32.415,343.4916666666666,22.7114118,0.757354396454091,9.811666666666666,34.538333333333334,2.9991666666666674,-91.37,54.078333333333326,79.22999999999999,0.7491666666666666,67.00499999999728,33.35212529550225,0.0,3.0199999999999996,446.0525,74.97500000000001,57.35749999999999,-92.11083333333335,19.974999999999998,0.05499999999999999,2.989166666666667,14877.152479769551,14813.372165934263,72.59,78.68333333333332,1.0,1.3380204035457721,41.86083333333333,274.70416666666665,50.000000000002125,0.8100000000000004,0.54253871681
2020-12-11 13:33:00,-1.735869036107156e-11,429.6483333333333,1.3825,9.103333333333333,329.64916666666664,71.78905673758865,20.768,0.8825,3.0724999999999993,80.33333333333333,8.306000000006168,429.6766666666667,43.073333333333345,9.849999999998763,35.22199999999885,0.7433333333333335,33.574999999999996,342.915,23.290180199999998,1.1890741691429993,9.371666666666668,34.32416666666666,3.063333333333333,-91.50750000000001,45.654999999999994,80.0,0.7525,69.68500000003512,35.235556737607155,0.0,3.0858333333333334,445.65833333333336,71.31666666666668,56.58833333333333,-92.14249999999998,19.73,0.5225000000000001,3.0533333333333332,15651.216208333968,15873.33474428979,78.88999999999999,74.53333333333332,1.0,1.4229258308520683,41.96083333333333,274.7675,54.05699999999405,0.77,0.54253871681
2020-12-11 13:34:00,-1.735869036107156e-11,429.99500000000006,1.5033333333333332,9.748333333333337,329.455,71.78905673758865,20.768,0.8916666666666667,3.063333333333334,82.05833333333332,8.306000000006168,429.99500000000006,42.85916666666666,9.849999999998763,35.22199999999885,0.7541666666666665,35.6325,341.59666666666664,22.816369800000004,1.1890741691429993,8.964999999999998,33.87916666666666,3.0533333333333332,-91.77833333333335,47.11249999999999,80.0,0.7691666666666664,69.68500000003512,35.235556737607155,0.0,3.075833333333333,445.4166666666667,72.60000000000001,57.929166666666674,-92.14666666666666,20.092499999999998,0.5775,3.0483333333333325,15118.119970854601,15873.33474428979,78.88999999999999,77.29166666666667,1.0,1.4229258308520683,41.955000000000005,274.17333333333335,54.05699999999405,0.7291666666666666,0.54253871681
2020-12-11 13:35:00,-1.735869036107156e-11,430.5358333333333,1.566666666666667,9.754166666666666,329.37916666666666,71.78905673758865,20.768,0.8858333333333333,3.0958333333333337,80.80833333333334,8.306000000006168,430.5333333333333,42.597500000000004,9.849999999998763,35.22199999999885,0.7616666666666666,36.5425,340.32500000000005,22.943818800000003,1.1890741691429993,8.820000000000002,32.8425,3.086666666666666,-92.27416666666666,43.053333333333335,80.0,0.775,69.68500000003512,35.235556737607155,0.0,3.1075,445.7249999999999,72.09166666666665,57.58916666666667,-92.14833333333333,19.836666666666662,0.44,3.0791666666666657,15204.665224536442,15873.33474428979,78.88999999999999,76.16,1.0,1.4229258308520683,41.80166666666667,273.4316666666667,54.05699999999405,0.7091666666666668,0.54253871681
2020-12-11 13:36:00,-1.735869036107156e-11,430.4116666666667,1.6391666666666669,9.74,329.22749999999996,71.78905673758865,20.768,0.8866666666666667,3.0999999999999996,80.45833333333333,8.306000000006168,430.4116666666667,42.51666666666666,9.849999999998763,35.22199999999885,0.7699999999999999,38.02333333333334,339.5441666666666,23.1072534,1.1890741691429993,8.538333333333334,32.07083333333333,3.0925,-92.35166666666667,41.48083333333334,80.0,0.7891666666666666,69.68500000003512,35.235556737607155,0.0,3.1133333333333333,446.315,72.22500000000001,59.50833333333333,-92.15083333333332,20.005,0.8525,3.0850000000000004,15480.765795584155,15873.33474428979,78.88999999999999,75.47916666666667,1.0,1.4229258308520683,41.52916666666667,273.37583333333333,54.05699999999405,0.7000000000000002,0.54253871681
2020-12-11 13:37:00,-1.735869036107156e-11,429.9316666666666,1.675,9.731666666666666,328.74499999999995,71.78905673758865,20.768,0.8908333333333335,3.108333333333333,80.9,8.306000000006168,429.9316666666666,42.51416666666666,9.849999999998763,35.22199999999885,0.7733333333333334,38.77833333333333,338.9833333333333,22.718908799999998,1.1890741691429993,8.657499999999999,31.960833333333337,3.1016666666666666,-92.4225,41.43583333333334,80.0,0.7916666666666666,69.68500000003512,35.235556737607155,0.0,3.123333333333333,446.81500000000005,72.66666666666667,60.31166666666667,-92.13083333333333,20.3025,0.9625,3.0941666666666663,15316.311838266629,15873.33474428979,78.88999999999999,75.42916666666666,1.0,1.4229258308520683,41.29,272.9191666666667,54.05699999999405,0.7033333333333333,0.54253871681
2020-12-11 13:38:00,-1.735869036107156e-11,429.6841666666666,1.7108333333333337,9.76,328.1925,71.78905673758865,20.768,0.8925000000000001,3.14,80.3,8.306000000006168,429.7433333333333,42.4925,9.849999999998763,35.22199999999885,0.7783333333333334,39.126666666666665,338.67749999999995,23.6635308,1.1890741691429993,8.182500000000001,31.859166666666663,3.1316666666666664,-92.55416666666667,39.01916666666667,80.0,0.7991666666666667,69.68500000003512,35.235556737607155,0.0,3.155,447.1066666666666,71.49166666666667,60.76916666666667,-92.09083333333332,19.859166666666663,1.1,3.1266666666666665,15600.2461023233,15873.33474428979,78.88999999999999,75.57583333333334,1.0,1.4229258308520683,41.02916666666667,272.09499999999997,54.05699999999405,0.6716666666666667,0.54253871681
2020-12-11 13:39:00,-1.735869036107156e-11,429.64916666666676,1.7158333333333333,10.124166666666666,327.9216666666667,71.78905673758865,20.768,0.9,3.095,83.075,8.306000000006168,429.64333333333343,42.48666666666667,9.849999999998763,35.22199999999885,0.7825000000000001,40.06416666666667,338.6024999999999,22.954314599999996,1.1890741691429993,8.451666666666668,32.21666666666667,3.0849999999999995,-92.625,41.78333333333334,80.0,0.8033333333333333,69.68500000003512,35.235556737607155,0.0,3.1074999999999995,447.40749999999997,74.26666666666667,61.449999999999996,-92.07416666666666,20.265833333333333,0.66,3.08,15951.797824332623,15873.33474428979,78.88999999999999,78.84083333333334,1.0,1.4229258308520683,40.800000000000004,271.84083333333336,54.05699999999405,0.7066666666666667,0.54253871681
2020-12-11 13:40:00,-1.735869036107156e-11,429.4558333333334,1.8125,10.443333333333333,328.2683333333334,71.78905673758865,20.768,0.8966666666666668,3.1275,81.25833333333334,8.306000000006168,429.4558333333334,42.49416666666667,9.849999999998763,35.22199999999885,0.7875,41.750833333333325,338.765,23.477605199999996,1.1890741691429993,7.231666666666666,31.152500000000003,3.1183333333333336,-93.3575,34.495,80.0,0.8125000000000003,69.68500000003512,35.235556737607155,0.0,3.1391666666666667,447.5883333333333,72.7,62.51166666666668,-92.06083333333332,20.217499999999998,1.9525,3.1166666666666667,16304.089357618881,15873.33474428979,78.88999999999999,79.73083333333334,1.0,1.4229258308520683,40.5875,269.97916666666674,54.05699999999405,0.6591666666666668,0.54253871681
2020-12-11 13:41:00,-1.735869036107156e-11,429.20666666666665,1.8416666666666666,10.845,328.66083333333336,71.78905673758865,20.768,0.896666666666667,3.100833333333334,82.59166666666665,8.306000000006168,429.19666666666666,42.54666666666666,9.849999999998763,35.22199999999885,0.79,42.925000000000004,339.06749999999994,23.6200482,1.1890741691429993,6.930833333333335,30.832499999999992,3.09,-93.66916666666668,33.509166666666665,80.0,0.8200000000000002,69.68500000003512,35.235556737607155,0.0,3.1133333333333333,447.6383333333333,73.34166666666667,64.35416666666667,-92.04916666666664,20.821666666666665,2.31,3.0933333333333333,16129.046369006852,15873.33474428979,78.88999999999999,81.5525,1.0,1.4229258308520683,40.27916666666667,269.27416666666664,54.05699999999405,0.6250000000000001,0.54253871681
2020-12-11 13:42:00,-1.735869036107156e-11,429.06333333333333,1.864166666666667,10.559166666666668,328.76166666666666,71.78905673758865,20.768,0.9,3.0908333333333338,83.825,8.306000000006168,429.06333333333333,42.714166666666664,9.849999999998763,35.22199999999885,0.7933333333333333,43.51166666666666,339.3425,24.110352000000006,1.1890741691429993,7.529166666666666,31.007500000000004,3.0799999999999996,-93.80999999999999,37.29083333333333,80.0,0.8200000000000002,69.68500000003512,35.235556737607155,0.0,3.1016666666666666,447.6383333333334,74.34166666666665,65.1675,-92.06249999999999,20.263333333333332,1.32,3.076666666666666,16608.197360052374,15873.33474428979,78.88999999999999,80.51166666666667,1.0,1.4229258308520683,39.83416666666667,268.68583333333333,54.05699999999405,0.6058333333333333,0.54253871681
2020-12-11 13:43:00,7.161369859338585e-11,429.1241666666667,1.870833333333333,10.899166666666666,329.31916666666666,77.4478841607565,21.899,0.9000000000000002,3.0475,85.08333333333333,9.003883469446636,429.1241666666667,42.9175,10.338842000116598,33.18388416074492,0.7933333333333334,44.357499999999995,339.7466666666667,23.440120199999996,0.7232745304400239,7.215000000000001,30.8275,3.0374999999999996,-93.7425,39.26416666666666,80.0,0.8241666666666667,72.14599999966535,42.84599999993996,0.0,3.059999999999999,447.50500000000005,75.30833333333334,65.73916666666666,-92.06166666666665,20.436666666666664,1.6224999999999998,3.0374999999999996,16817.599001485705,16196.734687950226,76.58,82.38749999999999,1.0,1.8329999999967401,39.42333333333333,269.0166666666667,50.0000000005611,0.5991666666666666,0.54253871681
2020-12-11 13:44:00,7.161369859338585e-11,428.77416666666664,1.9233333333333331,10.653333333333332,329.78749999999997,77.4478841607565,21.899,0.8950000000000001,3.0758333333333336,83.075,9.003883469446636,428.77416666666664,43.08583333333332,10.338842000116598,33.18388416074492,0.7983333333333332,44.96416666666667,340.11583333333334,24.1793244,0.7232745304400239,6.891666666666666,29.967499999999998,3.0658333333333325,-93.91833333333334,34.361666666666665,80.0,0.8300000000000001,72.14599999966535,42.84599999993996,0.0,3.0875000000000004,447.29249999999996,73.68333333333334,65.93666666666667,-92.06416666666665,20.886666666666667,2.585,3.0666666666666664,16665.58814217063,16196.734687950226,76.58,80.28583333333334,1.0,1.8329999999967401,39.169999999999995,268.16999999999996,50.0000000005611,0.5825,0.54253871681
2020-12-11 13:45:00,7.161369859338585e-11,428.64416666666665,1.8166666666666664,10.381666666666666,329.68,77.4478841607565,21.899,0.8983333333333334,3.025833333333333,85.5,9.003883469446636,428.5833333333333,43.26583333333334,10.338842000116598,33.18388416074492,0.79,43.74833333333333,340.23583333333335,22.954314600000004,0.7232745304400239,8.120833333333332,30.595833333333335,3.02,-93.8625,43.805,80.0,0.8208333333333334,72.14599999966535,42.84599999993996,0.0,3.0416666666666665,446.9316666666666,75.89166666666667,65.3625,-92.06999999999998,20.63083333333333,1.2650000000000001,3.0149999999999992,16216.521607405353,16196.734687950226,76.58,79.67,1.0,1.8329999999967401,38.88333333333333,268.6925,50.0000000005611,0.6383333333333333,0.54253871681
2020-12-11 13:46:00,7.161369859338585e-11,428.77666666666664,1.7699999999999998,10.038333333333336,329.81000000000006,77.4478841607565,21.899,0.8858333333333334,3.09,80.64166666666667,9.003883469446636,428.7716666666667,43.27333333333333,10.338842000116598,33.18388416074492,0.7883333333333332,41.59166666666666,340.7199999999999,22.886841599999997,0.7232745304400239,7.361666666666667,30.021666666666665,3.0825,-93.83416666666666,36.931666666666665,80.0,0.8108333333333336,72.14599999966535,42.84599999993996,0.0,3.104166666666666,446.5566666666667,71.675,63.105,-92.07249999999998,20.815833333333334,2.5850000000000004,3.080833333333334,15983.101461839195,16196.734687950226,76.58,76.69749999999999,1.0,1.8329999999967401,38.76583333333333,269.5708333333334,50.0000000005611,0.6191666666666666,0.54253871681
2020-12-11 13:47:00,7.161369859338585e-11,429.4475,1.7091666666666667,9.415,328.84833333333336,77.4478841607565,21.899,0.8916666666666667,3.118333333333334,80.51666666666667,9.003883469446636,429.4358333333333,43.13,10.338842000116598,33.18388416074492,0.7800000000000001,39.65916666666666,340.6000000000001,22.522487399999996,0.7232745304400239,8.493333333333334,31.187499999999996,3.111666666666667,-93.755,40.06833333333333,80.0,0.8008333333333334,72.14599999966535,42.84599999993996,0.0,3.1341666666666668,446.64833333333337,72.08333333333333,61.384166666666665,-92.09916666666668,20.62333333333333,2.0349999999999997,3.1041666666666665,15662.718883143294,16196.734687950226,76.58,74.7325,1.0,1.8329999999967401,38.80583333333333,268.9816666666666,50.0000000005611,0.6741666666666668,0.54253871681
2020-12-11 13:48:00,7.161369859338585e-11,430.80333333333334,1.6883333333333332,9.468333333333332,328.1466666666667,77.4478841607565,21.899,0.8875000000000001,3.1591666666666662,79.30833333333334,9.003883469446636,430.80333333333334,42.781666666666666,10.338842000116598,33.18388416074492,0.7791666666666668,38.461666666666666,340.3758333333333,22.543479,0.7232745304400239,8.4175,31.346666666666668,3.1525,-93.69916666666667,39.79833333333334,80.0,0.7949999999999999,72.14599999966535,42.84599999993996,0.0,3.1750000000000003,447.21083333333337,71.49166666666666,60.92333333333334,-92.2975,20.19666666666667,1.8425,3.146666666666667,15731.492151275705,16196.734687950226,76.58,74.34916666666668,1.0,1.8329999999967401,38.847500000000004,269.01500000000004,50.0000000005611,0.6758333333333333,0.54253871681
2020-12-11 13:49:00,7.161369859338585e-11,432.33833333333337,1.6658333333333333,9.634166666666667,327.76000000000005,77.4478841607565,21.899,0.8908333333333335,3.186666666666667,79.09166666666667,9.003883469446636,432.33833333333337,42.32416666666666,10.338842000116598,33.18388416074492,0.7716666666666665,37.5425,340.1266666666667,22.844858400000003,0.7232745304400239,8.303333333333333,32.342499999999994,3.179166666666667,-93.64666666666665,39.295,80.0,0.7858333333333333,72.14599999966535,42.84599999993996,0.0,3.2008333333333336,448.0366666666667,71.7,62.78999999999999,-92.53999999999998,20.2525,1.8425000000000002,3.1725,15616.25879172685,16196.734687950226,76.58,75.90166666666666,1.0,1.8329999999967401,39.00416666666667,268.9716666666667,50.0000000005611,0.6741666666666667,0.54253871681
2020-12-11 13:50:00,7.161369859338585e-11,433.41249999999997,1.6183333333333332,9.940000000000001,327.79166666666663,77.4478841607565,21.899,0.8916666666666667,3.1816666666666666,79.775,9.003883469446636,433.3933333333334,41.95333333333333,10.338842000116598,33.18388416074492,0.7658333333333333,36.68749999999999,339.8858333333334,22.453515,0.7232745304400239,8.430000000000001,32.82666666666666,3.1725000000000008,-93.58416666666666,39.9775,80.0,0.7816666666666667,72.14599999966535,42.84599999993996,0.0,3.1950000000000003,448.82,72.63333333333333,61.72416666666667,-92.51666666666667,20.314166666666665,1.4025,3.1683333333333334,15439.046531391581,16196.734687950226,76.58,77.85333333333334,1.0,1.8329999999967401,39.169999999999995,268.82,50.0000000005611,0.6816666666666666,0.54253871681
2020-12-11 13:51:00,7.161369859338585e-11,433.65166666666664,1.5675000000000001,10.0025,328.0391666666667,77.4478841607565,21.899,0.8925000000000001,3.220833333333333,78.30833333333334,9.003883469446636,433.6633333333334,41.769999999999996,10.338842000116598,33.18388416074492,0.7608333333333333,35.54750000000001,339.8216666666667,23.053275,0.7232745304400239,7.87,33.249166666666675,3.2116666666666673,-93.56166666666665,37.51500000000001,80.0,0.7758333333333333,72.14599999966535,42.84599999993996,0.0,3.231666666666667,449.30250000000007,71.3,60.995,-92.49833333333333,20.105833333333333,1.8425000000000002,3.210000000000001,15676.299721349103,16196.734687950226,76.58,78.29083333333334,1.0,1.8329999999967401,39.33333333333333,268.6641666666667,50.0000000005611,0.6558333333333334,0.54253871681
2020-12-11 13:52:00,7.161369859338585e-11,433.85249999999996,1.5041666666666667,10.5625,328.26750000000004,77.4478841607565,21.899,0.9008333333333335,3.208333333333334,80.65833333333333,9.003883469446636,433.85249999999996,41.715833333333336,10.338842000116598,33.18388416074492,0.7591666666666667,34.58083333333334,339.95833333333337,23.0112918,0.7232745304400239,8.238333333333333,34.740833333333335,3.1933333333333334,-93.51333333333334,39.086666666666666,80.0,0.7699999999999999,72.14599999966535,42.84599999993996,0.0,3.215833333333333,449.6275,73.14999999999999,61.34916666666666,-92.46583333333335,20.471666666666664,1.3475000000000001,3.1941666666666664,15649.95294862561,16196.734687950226,76.58,82.22583333333333,1.0,1.8329999999967401,39.431666666666665,267.9975,50.0000000005611,0.665,0.54253871681
