time,ExtCondensTurbineOP.lp_steam_machine_opt_array_x,ExtCondensTurbineOP.steam_temperature_in_x,BackPresTurbineOP.electricity_generation,ExtCondensTurbineOP.electricity_generation_x,ExtCondensTurbineOP.steam_temperature_side_x,SteamPipelineOP.lp_steam_pred_avg,SteamPipelineOP.electricity_power_pred_avg,ExtCondensTurbineOP.steam_pressure_side_x,BackPresTurbineOP.steam_pressure_in,CFBoilerOP.outlet_steam_flow_x,ExtCondensTurbineOP.electricity_machine_opt_array_x,ExtCondensTurbineOP.steam_temperature_in_y,ExtCondensTurbineOP.steam_temperature_out_x,ExtCondensTurbineOP.electricity_machine_opt_array_y,ExtCondensTurbineOP.lp_steam_machine_opt_array_y,SteamPipelineOP.lp_steam_pressure,BackPresTurbineOP.steam_flow_in,BackPresTurbineOP.steam_temperature_out,SteamPipelineOP.coal_consumption_hour,SteamPipelineOP.electricity_power_ext_opt,ExtCondensTurbineOP.electricity_generation_y,ExtCondensTurbineOP.steam_flow_side_x,ExtCondensTurbineOP.steam_pressure_in_x,ExtCondensTurbineOP.steam_pressure_out_x,ExtCondensTurbineOP.steam_flow_in_x,CFBoilerOP.hp_steam_boiler_opt_array_x,BackPresTurbineOP.steam_pressure_out,ExtCondensTurbineOP.hp_steam_machine_opt_array_x,BackPresTurbineOP.hp_steam_machine_opt_array,ExtCondensTurbineOP.steam_flow_side_y,SteamPipelineOP.hp_steam_pressure,BackPresTurbineOP.steam_temperature_in,CFBoilerOP.outlet_steam_flow_y,SteamPipelineOP.lp_steam_actual,ExtCondensTurbineOP.steam_pressure_out_y,SteamPipelineOP.electricity_power_actual,SteamPipelineOP.electricity_power_ext,ExtCondensTurbineOP.steam_pressure_in_y,SteamPipelineOP.total_cost_actual,SteamPipelineOP.total_cost_optim_array,CFBoilerOP.hp_steam_boiler_opt_array_y,ExtCondensTurbineOP.steam_flow_in_y,SteamPipelineOP.optim_status,BackPresTurbineOP.electricity_machine_opt_array,ExtCondensTurbineOP.steam_temperature_out_y,ExtCondensTurbineOP.steam_temperature_side_y,ExtCondensTurbineOP.hp_steam_machine_opt_array_y,ExtCondensTurbineOP.steam_pressure_side_y,SteamPipelineOP.electricity_price_ext
2020-12-11 13:53:00,-1.4686819217946616e-11,433.6266666666667,1.5249999999999997,10.730000000000002,328.99,76.01983569739956,21.32,0.8925000000000001,3.1975,80.89999999999999,8.075662800006407,433.62750000000005,41.76916666666666,10.469496999989376,35.00000000000406,0.7475,34.76833333333333,340.16499999999996,23.4191286,0.9712959216348465,8.068333333333333,34.75083333333333,3.1816666666666666,-93.46000000000002,38.306666666666665,78.35,0.7599999999999999,67.90900000003903,39.92250236407683,0.0,3.205,449.68499999999995,72.70833333333333,62.14666666666667,-92.44666666666667,20.4425,1.54,3.1825000000000006,15742.065329297804,15645.402825232686,71.4,82.70833333333333,1.0,1.8035442783693716,39.423333333333325,268.01416666666665,49.999999999948884,0.6575000000000001,0.54253871681
2020-12-11 13:54:00,-1.4686819217946616e-11,432.91499999999996,1.6708333333333334,10.500000000000002,329.42499999999995,76.01983569739956,21.32,0.8941666666666667,3.1549999999999994,82.24166666666667,8.075662800006407,432.91499999999996,42.005833333333335,10.469496999989376,35.00000000000406,0.75,37.29916666666666,339.96250000000003,23.555573999999996,0.9712959216348465,8.349166666666667,34.73833333333333,3.141666666666667,-93.41333333333334,39.350833333333334,78.35,0.7674999999999997,67.90900000003903,39.92250236407683,0.0,3.1666666666666665,449.58666666666676,74.3,62.57749999999999,-92.46250000000002,20.56583333333333,1.1275000000000002,3.1425,16265.394420098151,15645.402825232686,71.4,82.015,1.0,1.8035442783693716,39.394999999999996,267.6175,49.999999999948884,0.67,0.54253871681
2020-12-11 13:55:00,-1.4686819217946616e-11,431.84499999999997,1.8500000000000003,10.141666666666666,329.8383333333333,76.01983569739956,21.32,0.8858333333333334,3.108333333333334,83.14166666666667,8.075662800006407,431.8691666666667,42.215,10.469496999989376,35.00000000000406,0.7566666666666667,41.60916666666667,339.04749999999996,23.805973800000004,0.9712959216348465,8.279166666666667,33.12333333333334,3.0983333333333327,-93.36749999999999,40.44416666666667,78.35,0.7833333333333335,67.90900000003903,39.92250236407683,0.0,3.1191666666666666,448.91249999999997,74.85833333333333,65.76666666666667,-92.46750000000002,20.57166666666667,1.6224999999999998,3.0933333333333337,16745.548554810786,15645.402825232686,71.4,79.23416666666667,1.0,1.8035442783693716,39.35166666666666,267.69166666666666,49.999999999948884,0.6666666666666666,0.54253871681
2020-12-11 13:56:00,-1.4686819217946616e-11,430.325,1.95,9.894166666666665,330.1133333333334,76.01983569739956,21.32,0.8875000000000002,3.0533333333333332,84.06666666666668,8.075662800006407,430.325,42.27333333333333,10.469496999989376,35.00000000000406,0.7683333333333331,44.63833333333333,338.5133333333333,23.9963976,0.9712959216348465,7.952500000000001,32.40416666666666,3.0483333333333333,-93.3625,41.181666666666665,78.35,0.7999999999999999,67.90900000003903,39.92250236407683,0.0,3.0691666666666664,447.7483333333333,75.33333333333333,67.12249999999999,-92.47500000000001,20.9275,1.9525,3.0416666666666665,17082.268388200024,15645.402825232686,71.4,77.76166666666667,1.0,1.8035442783693716,39.32333333333333,268.5566666666667,49.999999999948884,0.6491666666666667,0.54253871681
2020-12-11 13:57:00,-1.4686819217946616e-11,429.00999999999993,2.0683333333333334,9.5725,330.18249999999995,76.01983569739956,21.32,0.8850000000000001,3.0158333333333336,84.83333333333333,8.075662800006407,429.00999999999993,42.234166666666674,10.469496999989376,35.00000000000406,0.7783333333333334,47.375,338.2466666666667,24.0113916,0.9712959216348465,7.922499999999999,31.205000000000002,3.010833333333333,-93.39666666666669,42.935,78.35,0.8158333333333335,67.90900000003903,39.92250236407683,0.0,3.0316666666666667,446.35083333333336,75.59166666666667,67.94250000000001,-92.48083333333334,20.606666666666666,2.2824999999999998,3.0058333333333334,17322.66324460497,15645.402825232686,71.4,75.45666666666668,1.0,1.8035442783693716,39.28666666666667,268.5516666666667,49.999999999948884,0.6408333333333334,0.54253871681
2020-12-11 13:58:00,-1.4686819217946616e-11,427.8958333333333,2.1266666666666665,9.225,329.8883333333333,76.01983569739956,21.32,0.8824999999999997,2.994999999999999,84.75833333333334,8.075662800006407,427.8958333333333,42.07583333333333,10.469496999989376,35.00000000000406,0.7833333333333333,48.720833333333324,337.91666666666674,24.1238466,0.9712959216348465,7.843333333333334,30.19583333333333,2.994166666666666,-93.42750000000001,42.73,78.35,0.8250000000000001,67.90900000003903,39.92250236407683,0.0,3.015,444.9791666666666,74.87500000000001,68.69500000000001,-92.49166666666667,21.047500000000003,2.7500000000000004,2.9858333333333333,17341.925272927736,15645.402825232686,71.4,73.06583333333334,1.0,1.8035442783693716,39.20249999999999,269.03249999999997,49.999999999948884,0.64,0.54253871681
2020-12-11 13:59:00,-1.4686819217946616e-11,427.11166666666674,2.124166666666667,8.736666666666666,329.3591666666666,76.01983569739956,21.32,0.8891666666666667,2.9749999999999996,85.55833333333332,8.075662800006407,427.11166666666674,41.867500000000014,10.469496999989376,35.00000000000406,0.79,48.963333333333345,337.6158333333334,23.630544000000004,0.9712959216348465,8.340000000000002,30.530000000000005,2.9749999999999996,-93.43666666666671,45.31916666666666,78.35,0.8300000000000001,67.90900000003903,39.92250236407683,0.0,2.995000000000001,444.0266666666666,75.43333333333334,69.09583333333333,-92.51499999999999,20.499166666666667,2.9150000000000005,2.9650000000000003,17287.802532020683,15645.402825232686,71.4,71.94833333333334,1.0,1.8035442783693716,39.12500000000001,269.0225,49.999999999948884,0.6575000000000001,0.54253871681
2020-12-11 14:00:00,-1.4686819217946616e-11,426.74666666666667,2.0725000000000002,8.500833333333334,328.75083333333333,76.01983569739956,21.32,0.8833333333333333,2.9841666666666664,83.58333333333333,8.075662800006407,426.74666666666667,41.501666666666665,10.469496999989376,35.00000000000406,0.7858333333333333,48.22583333333335,337.2258333333333,22.996297800000004,0.9712959216348465,8.1975,29.979999999999993,2.985,-93.45833333333333,44.66333333333333,78.35,0.8225000000000002,67.90900000003903,39.92250236407683,0.0,3.0066666666666664,443.1524999999999,73.85000000000001,67.77583333333334,-93.85583333333334,20.988333333333333,3.1349999999999993,2.970833333333333,17079.29862052973,15645.402825232686,71.4,69.5775,1.0,1.8035442783693716,39.0225,269.02333333333337,49.999999999948884,0.65,0.54253871681
2020-12-11 14:01:00,-1.4686819217946616e-11,426.77333333333337,2.025833333333333,8.334999999999999,328.11249999999995,76.01983569739956,21.32,0.8875000000000002,3.013333333333333,81.30000000000001,8.075662800006407,426.77333333333337,41.09083333333333,10.469496999989376,35.00000000000406,0.79,47.35583333333333,337.3391666666667,23.342659200000003,0.9712959216348465,7.809166666666667,29.767500000000002,3.0149999999999992,-93.4775,42.555,78.35,0.8266666666666668,67.90900000003903,39.92250236407683,0.0,3.0341666666666662,442.895,72.23333333333333,67.04583333333333,-94.1425,20.49833333333333,3.465,3.0016666666666665,17134.782418780247,15645.402825232686,71.4,68.58666666666666,1.0,1.8035442783693716,38.94833333333334,269.0883333333333,49.999999999948884,0.6341666666666667,0.54253871681
2020-12-11 14:02:00,-1.4686819217946616e-11,427.1833333333334,1.9874999999999998,8.3575,327.56666666666666,76.01983569739956,21.32,0.8883333333333333,3.0016666666666674,81.80000000000001,8.075662800006407,427.17833333333346,40.65083333333333,10.469496999989376,35.00000000000406,0.7900000000000001,46.848333333333336,337.45166666666665,22.9603122,0.9712959216348465,8.121666666666668,30.154999999999998,3.001666666666667,-93.4225,44.24833333333333,78.35,0.8225000000000001,67.90900000003903,39.92250236407683,0.0,3.0254545454545454,443.0033333333334,73.31666666666668,67.05749999999999,-94.19083333333334,20.901666666666667,3.27,2.991666666666667,17057.230399198237,15645.402825232686,71.4,69.14083333333333,1.0,1.8035442783693716,38.894999999999996,269.5266666666667,49.999999999948884,0.6591666666666667,0.54253871681
2020-12-11 14:03:00,-4.412692433675147e-12,427.6866666666667,1.9858333333333331,8.306666666666667,327.24083333333334,82.60050945626479,21.63,0.8833333333333334,3.0241666666666664,80.8,7.338321794326018,427.6866666666667,40.26416666666667,9.358828399999691,34.08417612293291,0.79,46.553333333333335,337.77583333333337,22.916829600000003,2.9038498056741293,8.1625,29.808333333333334,3.025,-93.44416666666667,44.160833333333336,80.0,0.8216666666666669,64.99999999999943,47.41900000000293,0.0,3.0450000000000004,443.5558333333334,72.74166666666666,66.46999999999998,-94.23,20.192499999999995,3.2725000000000004,3.0124999999999997,17061.332961948396,17133.317481795497,73.37,68.36166666666666,1.0,2.0290000000001607,38.89249999999999,269.3933333333333,49.999999999998515,0.65,0.54253871681
2020-12-11 14:04:00,-4.412692433675147e-12,427.9358333333333,1.9708333333333332,8.367500000000001,326.96666666666664,82.60050945626479,21.63,0.8891666666666668,3.025,80.29166666666667,7.338321794326018,427.9208333333333,39.965833333333336,9.358828399999691,34.08417612293291,0.79,46.38666666666666,337.965,23.1942186,2.9038498056741293,7.835833333333333,30.037500000000005,3.025,-93.41333333333334,42.65416666666666,80.0,0.8250000000000002,64.99999999999943,47.41900000000293,0.0,3.045833333333333,444.10166666666674,72.54166666666667,66.35916666666667,-94.22583333333334,20.551666666666666,3.465,3.013333333333333,17114.065640753925,17133.317481795497,73.37,69.10916666666667,1.0,2.0290000000001607,38.8925,269.4075,49.999999999998515,0.6416666666666667,0.54253871681
2020-12-11 14:05:00,-4.412692433675147e-12,428.1575,1.9591666666666665,8.326666666666666,326.835,82.60050945626479,21.63,0.8866666666666667,3.0158333333333327,80.95,7.338321794326018,428.1575,39.73083333333333,9.358828399999691,34.08417612293291,0.79,46.27,338.30249999999995,22.813370999999997,2.9038498056741293,8.403333333333334,29.648333333333326,3.0158333333333327,-93.36333333333333,45.46666666666667,80.0,0.8216666666666668,64.99999999999943,47.41900000000293,0.0,3.0391666666666666,444.48500000000007,73.71666666666668,65.73583333333333,-94.23583333333335,20.801666666666662,3.244999999999999,3.001666666666667,16837.375340908588,17133.317481795497,73.37,68.51833333333333,1.0,2.0290000000001607,38.884166666666665,269.5075,49.999999999998515,0.6658333333333334,0.54253871681
2020-12-11 14:06:00,-4.412692433675147e-12,428.1916666666666,1.9774999999999998,8.648333333333333,326.72666666666663,82.60050945626479,21.63,0.8900000000000001,3.0391666666666666,79.54166666666667,7.338321794326018,428.1916666666666,39.55083333333332,9.358828399999691,34.08417612293291,0.7908333333333335,46.43833333333333,338.6008333333333,22.8478572,2.9038498056741293,7.4775,29.837500000000002,3.0375,-93.42999999999999,40.34583333333333,80.0,0.8300000000000001,64.99999999999943,47.41900000000293,0.0,3.061666666666666,444.6758333333334,72.44166666666666,66.91916666666667,-94.1916666666667,20.4225,3.2724999999999995,3.028333333333333,16732.42805897608,17133.317481795497,73.37,70.06333333333335,1.0,2.0290000000001607,38.88833333333333,269.64,49.999999999998515,0.6183333333333333,0.54253871681
2020-12-11 14:07:00,-4.412692433675147e-12,428.2175,1.9941666666666664,8.614166666666668,326.44666666666666,82.60050945626479,21.63,0.8900000000000001,3.0541666666666667,80.15,7.338321794326018,428.23583333333335,39.475,9.358828399999691,34.08417612293291,0.7999999999999999,46.54333333333333,338.7258333333333,22.970808,2.9038498056741293,7.880833333333334,29.228333333333335,3.0541666666666667,-93.52333333333333,40.55083333333333,80.0,0.8300000000000001,64.99999999999943,47.41900000000293,0.0,3.075833333333333,444.90333333333336,72.49166666666667,65.65916666666668,-94.16250000000001,20.4075,3.2174999999999994,3.0449999999999995,16290.152349921578,17133.317481795497,73.37,69.31916666666666,1.0,2.0290000000001607,38.862500000000004,268.545,49.999999999998515,0.6208333333333333,0.54253871681
2020-12-11 14:08:00,-4.412692433675147e-12,428.37750000000005,1.9033333333333333,8.494166666666667,326.24583333333334,82.60050945626479,21.63,0.8833333333333334,3.063333333333333,80.925,7.338321794326018,428.3825,39.479166666666664,9.358828399999691,34.08417612293291,0.7941666666666668,44.9325,338.9316666666667,22.8628512,2.9038498056741293,8.56916666666667,28.92833333333333,3.0641666666666665,-93.42500000000001,41.88583333333334,80.0,0.8300000000000001,64.99999999999943,47.41900000000293,0.0,3.0849999999999995,445.02500000000003,72.39999999999999,64.46083333333333,-94.15666666666668,20.474166666666665,2.4749999999999996,3.049166666666667,16262.020965162208,17133.317481795497,73.37,68.60083333333334,1.0,2.0290000000001607,38.76916666666667,268.97833333333335,49.999999999998515,0.6758333333333332,0.54253871681
2020-12-11 14:09:00,-4.412692433675147e-12,428.54749999999996,1.88,8.843333333333334,326.0991666666667,82.60050945626479,21.63,0.9000000000000002,3.0925,80.87500000000001,7.338321794326018,428.54749999999996,39.490833333333335,9.358828399999691,34.08417612293291,0.7999999999999999,44.350833333333334,339.31666666666666,23.233202999999996,2.9038498056741293,8.0375,29.84249999999999,3.0908333333333338,-93.37916666666666,38.28083333333334,80.0,0.8300000000000001,64.99999999999943,47.41900000000293,0.0,3.111666666666667,445.0333333333333,71.46666666666667,64.64166666666667,-94.13416666666666,20.805000000000003,2.9975,3.0775,16073.58753472729,17133.317481795497,73.37,70.95833333333333,1.0,2.0290000000001607,38.791666666666664,269.8066666666667,49.999999999998515,0.6583333333333333,0.54253871681
2020-12-11 14:10:00,-4.412692433675147e-12,429.15333333333336,1.8099999999999998,9.5625,325.96583333333336,82.60050945626479,21.63,0.8958333333333335,3.1008333333333336,82.72500000000001,7.338321794326018,429.15333333333336,39.50083333333334,9.358828399999691,34.08417612293291,0.7999999999999999,42.83666666666667,339.56916666666666,22.798377000000002,2.9038498056741293,8.238333333333333,29.76166666666666,3.096666666666667,-93.33249999999998,39.107499999999995,80.0,0.8300000000000001,64.99999999999943,47.41900000000293,0.0,3.1200000000000006,445.23333333333335,72.03333333333333,63.547500000000014,-94.06166666666667,20.559166666666666,2.0625,3.088333333333333,15895.585584250783,17133.317481795497,73.37,74.2375,1.0,2.0290000000001607,38.9125,268.87166666666667,49.999999999998515,0.6650000000000001,0.54253871681
2020-12-11 14:11:00,-4.412692433675147e-12,429.7166666666667,1.7641666666666664,9.793333333333331,325.95750000000004,82.60050945626479,21.63,0.8883333333333335,3.1483333333333334,81.94166666666666,7.338321794326018,429.71916666666675,39.70916666666667,9.358828399999691,34.08417612293291,0.7991666666666667,41.06333333333333,339.79083333333335,23.767988999999996,2.9038498056741293,8.265833333333333,29.357499999999998,3.141666666666666,-93.32166666666666,39.02166666666666,80.0,0.8200000000000002,64.99999999999943,47.41900000000293,0.0,3.1625,445.6666666666666,71.11666666666666,61.02166666666667,-93.53916666666667,20.436666666666664,1.8149999999999997,3.1350000000000002,15478.288197429873,17133.317481795497,73.37,74.69166666666668,1.0,2.0290000000001607,38.95166666666667,267.9633333333333,49.999999999998515,0.6641666666666667,0.54253871681
2020-12-11 14:12:00,-4.412692433675147e-12,429.65083333333337,1.696666666666667,9.730000000000002,326.05499999999995,82.60050945626479,21.63,0.8916666666666667,3.105,84.0,7.338321794326018,429.65083333333337,40.10916666666667,9.358828399999691,34.08417612293291,0.7999999999999999,40.30333333333333,339.955,23.8172193,2.9038498056741293,9.37,29.392500000000002,3.1,-93.24916666666667,43.91166666666666,80.0,0.8200000000000002,64.99999999999943,47.41900000000293,0.0,3.122499999999999,446.0691666666666,73.64999999999999,58.85,-93.46000000000002,20.481666666666666,0.30250000000000005,3.0858333333333334,15615.543176094887,17133.317481795497,73.37,74.785,1.0,2.0290000000001607,38.98083333333333,268.6075,49.999999999998515,0.7433333333333335,0.54253871681
2020-12-11 14:13:00,-1.1967286719102288e-11,428.9891666666667,1.6791666666666665,9.851666666666667,326.235,77.91091252955081,21.509,0.9008333333333335,3.0783333333333336,84.17500000000001,7.6710876000037755,428.9891666666667,40.49833333333334,10.527053999995509,35.000000000001506,0.8075000000000002,40.68583333333333,340.3883333333334,23.8074732,1.4987536496455385,9.299166666666666,29.485833333333336,3.0733333333333337,-93.19333333333334,46.03666666666666,80.0,0.8283333333333335,65.0000000000226,41.89991252956132,0.0,3.0933333333333324,446.43166666666656,74.80833333333334,57.06916666666667,-93.40750000000001,20.482499999999998,0.41250000000000003,3.0625,15892.106510903905,15842.333504834121,72.05,75.80833333333332,1.0,1.8121047503551793,39.26833333333333,269.06916666666666,49.999999999978385,0.7391666666666667,0.54253871681
2020-12-11 14:14:00,-1.1967286719102288e-11,427.8733333333334,1.6533333333333333,9.995,326.7008333333333,77.91091252955081,21.509,0.8958333333333335,3.060833333333333,83.60833333333333,7.6710876000037755,427.8525,40.839166666666664,10.527053999995509,35.000000000001506,0.8100000000000004,40.723333333333336,341.13333333333327,23.513590799999996,1.4987536496455385,9.193333333333333,27.932499999999994,3.055,-93.14249999999998,48.985833333333325,80.0,0.84,65.0000000000226,41.89991252956132,0.0,3.076666666666666,446.61499999999995,74.89999999999999,56.79666666666666,-93.36083333333333,20.424166666666668,0.0825,3.0449999999999995,15478.670761013333,15842.333504834121,72.05,75.26916666666666,1.0,1.8121047503551793,39.645833333333336,269.90749999999997,49.999999999978385,0.7300000000000001,0.54253871681
2020-12-11 14:15:00,-1.1967286719102288e-11,427.1691666666666,1.6300000000000001,9.824166666666667,326.6791666666667,77.91091252955081,21.509,0.8925000000000001,3.0649999999999995,82.7,7.6710876000037755,427.1691666666666,41.16416666666667,10.527053999995509,35.000000000001506,0.8158333333333335,40.219166666666666,341.79416666666674,23.6440386,1.4987536496455385,9.280833333333332,27.395833333333332,3.06,-93.10166666666667,47.90916666666666,80.0,0.84,65.0000000000226,41.89991252956132,0.0,3.0816666666666666,446.54833333333335,74.34166666666667,55.44499999999999,-93.31999999999998,20.023333333333333,0.0,3.0491666666666664,15719.291382581336,15842.333504834121,72.05,74.16083333333333,1.0,1.8121047503551793,39.93833333333333,270.6958333333334,49.999999999978385,0.7375000000000002,0.54253871681
2020-12-11 14:16:00,-1.1967286719102288e-11,427.16916666666674,1.5716666666666665,9.996666666666666,326.7758333333333,77.91091252955081,21.509,0.9008333333333335,3.0500000000000003,82.92500000000001,7.6710876000037755,427.18250000000006,41.41416666666667,10.527053999995509,35.000000000001506,0.8200000000000002,39.30416666666667,342.3658333333333,23.361776549999995,1.4987536496455385,9.168333333333333,28.05333333333333,3.0433333333333326,-93.05583333333333,48.8775,80.0,0.8391666666666667,65.0000000000226,41.89991252956132,0.0,3.0683333333333334,446.4566666666667,74.61666666666666,56.29749999999999,-93.28583333333334,19.93166666666667,0.0,3.0366666666666666,15525.511319909336,15842.333504834121,72.05,75.80333333333334,1.0,1.8121047503551793,40.13916666666666,271.3416666666667,49.999999999978385,0.7258333333333332,0.54253871681
2020-12-11 14:17:00,-1.1967286719102288e-11,427.62833333333333,1.5583333333333336,9.874999999999998,326.99083333333334,77.91091252955081,21.509,0.8883333333333335,3.061666666666666,81.5,7.6710876000037755,427.62833333333333,41.63916666666666,10.527053999995509,35.000000000001506,0.8125000000000003,38.66166666666667,342.86416666666656,23.270688,1.4987536496455385,9.27,27.17,3.0549999999999997,-93.00333333333333,49.30666666666667,80.0,0.8300000000000001,65.0000000000226,41.89991252956132,0.0,3.075833333333333,446.48166666666657,73.94166666666665,55.56333333333333,-93.22500000000001,19.996666666666666,0.0,3.043333333333333,15540.709756197333,15842.333504834121,72.05,73.95333333333335,1.0,1.8121047503551793,40.27333333333333,271.8141666666666,49.999999999978385,0.735,0.54253871681
2020-12-11 14:18:00,-1.1967286719102288e-11,428.22999999999996,1.5374999999999999,9.824166666666665,326.88500000000005,77.91091252955081,21.509,0.8941666666666669,3.061666666666666,81.40833333333333,7.6710876000037755,428.2049999999999,41.788333333333334,10.527053999995509,35.000000000001506,0.8100000000000004,38.052499999999995,343.07916666666665,23.45623875,1.4987536496455385,9.270833333333334,28.541666666666668,3.0558333333333336,-92.95083333333334,49.31583333333333,80.0,0.8258333333333335,65.0000000000226,41.89991252956132,0.0,3.075833333333333,446.6483333333333,74.25833333333334,56.64750000000001,-93.18833333333335,19.909166666666668,0.0,3.0433333333333334,15690.0926357782,15842.333504834121,72.05,75.05916666666667,1.0,1.8121047503551793,40.40083333333333,271.9333333333333,49.999999999978385,0.7375000000000002,0.54253871681
2020-12-11 14:19:00,-1.1967286719102288e-11,428.7916666666667,1.5166666666666666,9.943333333333333,327.2866666666667,77.91091252955081,21.509,0.8925000000000002,3.0475,81.35833333333333,7.6710876000037755,428.7916666666667,41.84250000000001,10.527053999995509,35.000000000001506,0.8041666666666668,37.6975,343.2258333333334,23.263191000000003,1.4987536496455385,9.168333333333333,28.75583333333333,3.039166666666666,-92.89916666666664,48.90416666666667,80.0,0.8183333333333335,65.0000000000226,41.89991252956132,0.0,3.060833333333333,446.8733333333333,74.46666666666667,57.25999999999999,-93.16249999999998,20.157500000000002,0.275,3.029166666666667,15730.838723502331,15842.333504834121,72.05,75.64666666666666,1.0,1.8121047503551793,40.486666666666665,272.0208333333333,49.999999999978385,0.7258333333333334,0.54253871681
2020-12-11 14:20:00,-1.1967286719102288e-11,429.10833333333335,1.5108333333333333,9.785833333333334,327.55916666666667,77.91091252955081,21.509,0.8933333333333334,3.0433333333333334,80.975,7.6710876000037755,429.10833333333335,41.87749999999999,10.527053999995509,35.000000000001506,0.7981818181818181,37.28333333333333,343.2458333333332,23.295053250000002,1.4987536496455385,9.207500000000001,29.86583333333333,3.035,-92.85000000000002,49.115833333333335,80.0,0.8100000000000004,65.0000000000226,41.89991252956132,0.0,3.0563636363636366,447.13166666666666,74.66666666666667,58.428333333333335,-93.1725,20.21666666666667,0.42,3.0275000000000003,15966.3242984842,15842.333504834121,72.05,75.83,1.0,1.8121047503551793,40.540000000000006,272.48083333333335,49.999999999978385,0.729166666666667,0.54253871681
2020-12-11 14:21:00,-1.1967286719102288e-11,429.2483333333334,1.5174999999999998,9.719166666666666,328.1041666666666,77.91091252955081,21.509,0.8833333333333334,3.045833333333334,80.35833333333333,7.6710876000037755,429.2575,41.88666666666666,10.527053999995509,35.000000000001506,0.7841666666666667,37.10833333333334,343.22,23.013915750000002,1.4987536496455385,9.1825,29.919999999999998,3.0374999999999996,-92.80833333333332,49.005833333333335,80.0,0.8008333333333333,65.0000000000226,41.89991252956132,0.0,3.059999999999999,447.2691666666667,74.39166666666667,59.123333333333335,-93.2025,20.4425,1.0450000000000002,3.028333333333333,15931.948913588938,15842.333504834121,72.05,74.94333333333333,1.0,1.8121047503551793,40.58583333333334,272.7058333333333,49.999999999978385,0.7266666666666669,0.54253871681
2020-12-11 14:22:00,-1.1967286719102288e-11,429.4741666666667,1.5225000000000002,9.318333333333333,328.01166666666666,77.91091252955081,21.509,0.8916666666666667,3.0674999999999994,80.11666666666667,7.6710876000037755,429.49083333333334,41.86916666666667,10.527053999995509,35.000000000001506,0.7800000000000001,36.73583333333334,342.75000000000006,22.952065499999996,1.4987536496455385,9.270000000000001,31.46166666666667,3.061666666666667,-92.76333333333332,49.25,80.0,0.7933333333333333,65.0000000000226,41.89991252956132,0.0,3.084166666666666,447.39750000000004,73.625,58.87416666666666,-93.32583333333334,20.206666666666667,0.9625,3.0508333333333333,15486.054628927966,15842.333504834121,72.05,74.52500000000002,1.0,1.8121047503551793,40.59,273.065,49.999999999978385,0.7366666666666668,0.54253871681
2020-12-11 14:23:00,1.7618914037307777e-11,429.91333333333336,1.5025000000000002,9.2425,327.99666666666667,73.95006028368795,21.489,0.8966666666666668,3.0925,80.25,7.616780399992191,429.9075,41.73083333333333,9.38530700000144,34.99999999999263,0.7783333333333333,36.14416666666666,342.3591666666666,22.970807999999995,2.918826526602672,9.31,32.08833333333333,3.0816666666666666,-92.72000000000001,44.519166666666656,80.0,0.79,65.26899999995125,38.11506028367768,0.0,3.1041666666666665,447.40500000000003,73.0,59.20583333333334,-93.43333333333334,20.30333333333333,1.1,3.0724999999999993,15421.248411450633,16275.999934986889,75.09999999999998,74.72999999999999,1.0,1.5680860734036974,40.62416666666667,273.09999999999997,50.00000000000694,0.7391666666666667,0.54253871681
2020-12-11 14:24:00,1.7618914037307777e-11,430.25416666666666,1.464166666666667,9.145000000000001,328.2466666666667,73.95006028368795,21.489,0.9166666666666666,3.108333333333334,80.58333333333333,7.616780399992191,430.25416666666666,41.485,9.38530700000144,34.99999999999263,0.7800000000000001,35.36416666666667,342.20166666666665,23.20508925,2.918826526602672,9.369166666666667,34.01166666666666,3.0975,-92.66666666666667,43.82416666666666,80.0,0.79,65.26899999995125,38.11506028367768,0.0,3.1183333333333336,447.3883333333334,73.06666666666666,60.59166666666666,-93.56333333333333,20.078333333333333,1.0175,3.089166666666667,15664.495373106902,16275.999934986889,75.09999999999998,76.07083333333333,1.0,1.5680860734036974,40.681666666666665,272.9191666666666,50.00000000000694,0.7458333333333332,0.54253871681
2020-12-11 14:25:00,1.7618914037307777e-11,430.31749999999994,1.4775,9.323333333333332,328.83166666666665,73.95006028368795,21.489,0.9116666666666667,3.1116666666666664,81.20833333333333,7.616780399992191,430.31749999999994,41.23166666666666,9.38530700000144,34.99999999999263,0.7800000000000001,35.47416666666667,342.15000000000003,23.28755625,2.918826526602672,9.376666666666667,33.785833333333336,3.1008333333333336,-92.61583333333334,43.87583333333333,80.0,0.79,65.26899999995125,38.11506028367768,0.0,3.1225,447.5133333333333,73.04166666666667,60.586666666666666,-93.61583333333334,20.33,1.375,3.0925000000000007,15616.743038571,16275.999934986889,75.09999999999998,76.48083333333335,1.0,1.5680860734036974,40.72916666666667,273.0658333333334,50.00000000000694,0.7458333333333332,0.54253871681
2020-12-11 14:26:00,1.7618914037307777e-11,430.1541666666667,1.4791666666666667,9.362499999999999,329.10166666666663,73.95006028368795,21.489,0.92,3.1141666666666663,81.85000000000001,7.616780399992191,430.1541666666667,41.05166666666667,9.38530700000144,34.99999999999263,0.7800000000000001,35.50833333333333,342.0183333333334,23.141781249999998,2.918826526602672,9.405,34.155833333333334,3.1050000000000004,-92.56749999999998,43.9375,80.0,0.7916666666666666,65.26899999995125,38.11506028367768,0.0,3.125833333333334,447.56333333333333,73.10000000000001,60.66833333333333,-93.65166666666666,20.23583333333333,1.0175,3.0966666666666662,15354.921727543333,16275.999934986889,75.09999999999998,77.03500000000001,1.0,1.5680860734036974,40.788333333333334,273.43916666666667,50.00000000000694,0.7475,0.54253871681
2020-12-11 14:27:00,5.396228548973955e-11,429.7958333333333,1.4841666666666669,9.308333333333334,329.25,75.95685697399529,21.396,0.9116666666666666,3.1366666666666667,81.46666666666667,7.502549199997089,429.7958333333333,40.95916666666667,10.646697600004444,34.999999999987196,0.7800000000000001,35.43916666666666,341.8591666666666,23.12720375,1.5192342663127607,9.46,33.725,3.1283333333333325,-92.52916666666665,44.20249999999999,80.0,0.7916666666666666,66.63399999997688,40.12185697395411,0.0,3.1491666666666673,447.53833333333324,72.59166666666665,60.27166666666667,-93.66666666666669,20.242500000000003,0.935,3.1183333333333336,15621.446055924465,15839.646171917693,74.4,76.23916666666666,1.0,1.7275189336857084,40.85333333333333,273.7183333333333,50.000000000021394,0.7533333333333334,0.54253871681
2020-12-11 14:28:00,5.396228548973955e-11,429.4641666666667,1.46,9.312500000000002,328.90999999999997,75.95685697399529,21.396,0.9166666666666666,3.1600000000000006,81.43333333333334,7.502549199997089,429.4641666666667,40.915,10.646697600004444,34.999999999987196,0.7800000000000001,34.894166666666656,341.78833333333336,23.343159,1.5192342663127607,9.544166666666666,33.858333333333334,3.1491666666666664,-92.48083333333335,44.58833333333334,80.0,0.7925000000000001,66.63399999997688,40.12185697395411,0.0,3.1716666666666673,447.5716666666667,72.80833333333332,59.09166666666667,-93.67083333333335,20.5675,1.155,3.140833333333333,15327.338816533365,15839.646171917693,74.4,76.38,1.0,1.7275189336857084,40.91416666666667,273.5691666666667,50.000000000021394,0.7608333333333331,0.54253871681
2020-12-11 14:29:00,5.396228548973955e-11,429.4533333333333,1.4649999999999999,9.5325,328.66416666666663,75.95685697399529,21.396,0.9183333333333334,3.1574999999999993,81.91666666666667,7.502549199997089,429.4675,40.87500000000001,10.646697600004444,34.999999999987196,0.79,35.1725,341.80749999999995,23.205713999999997,1.5192342663127607,9.520833333333334,33.31583333333333,3.1483333333333334,-92.42916666666666,44.49916666666667,80.0,0.7999999999999999,66.63399999997688,40.12185697395411,0.0,3.171666666666667,447.68000000000006,73.26666666666667,58.49583333333334,-93.66833333333334,20.049166666666668,0.3575,3.1399999999999992,15236.7036737821,15839.646171917693,74.4,77.355,1.0,1.7275189336857084,41.004999999999995,273.70916666666665,50.000000000021394,0.7575,0.54253871681
2020-12-11 14:30:00,5.396228548973955e-11,429.6208333333332,1.4750000000000003,9.512499999999998,328.3908333333334,75.95685697399529,21.396,0.92,3.1775,81.80833333333334,7.502549199997089,429.63416666666654,40.86833333333333,10.646697600004444,34.999999999987196,0.7966666666666667,35.32083333333333,341.88750000000005,23.302342,1.5192342663127607,9.601666666666668,32.876666666666665,3.1666666666666665,-92.3725,44.84833333333333,80.0,0.8091666666666669,66.63399999997688,40.12185697395411,0.0,3.189166666666667,448.06333333333333,73.26666666666667,57.688333333333354,-93.68666666666668,20.36916666666667,0.49500000000000005,3.158333333333333,15515.691390932068,15839.646171917693,74.4,76.63916666666667,1.0,1.7275189336857084,41.08083333333334,273.7991666666666,50.000000000021394,0.7658333333333331,0.54253871681
2020-12-11 14:31:00,5.396228548973955e-11,429.8758333333333,1.4716666666666667,9.629166666666666,328.265,75.95685697399529,21.396,0.915,3.1758333333333333,81.925,7.502549199997089,429.88249999999994,40.91583333333333,10.646697600004444,34.999999999987196,0.7999999999999999,35.342499999999994,342.12583333333333,23.427291999999998,1.5192342663127607,9.6475,31.878333333333334,3.1666666666666665,-92.34416666666668,45.02916666666667,80.0,0.8100000000000004,66.63399999997688,40.12185697395411,0.0,3.188333333333333,448.2941666666666,73.16666666666667,58.2075,-93.69166666666668,20.509999999999998,0.6050000000000001,3.1566666666666676,15263.360350239534,15839.646171917693,74.4,76.42583333333333,1.0,1.7275189336857084,41.138333333333335,273.9183333333333,50.000000000021394,0.7666666666666665,0.54253871681
2020-12-11 14:32:00,5.396228548973955e-11,430.2391666666667,1.464166666666667,9.664166666666668,328.06749999999994,75.95685697399529,21.396,0.9233333333333333,3.1725,82.30833333333334,7.502549199997089,430.2391666666667,40.98416666666666,10.646697600004444,34.999999999987196,0.7999999999999999,35.30166666666667,342.3333333333333,23.270688,1.5192342663127607,9.650833333333333,32.30333333333333,3.1616666666666666,-92.30416666666666,44.982499999999995,80.0,0.8141666666666669,66.63399999997688,40.12185697395411,0.0,3.1841666666666675,448.4875,73.50833333333333,58.20333333333334,-93.70833333333336,20.12,0.1925,3.1533333333333338,15165.8939425879,15839.646171917693,74.4,77.20833333333334,1.0,1.7275189336857084,41.20333333333334,273.9791666666667,50.000000000021394,0.7699999999999999,0.54253871681
2020-12-11 14:33:00,5.396228548973955e-11,430.5391666666667,1.4708333333333334,9.6425,328.0708333333333,75.95685697399529,21.396,0.9199999999999999,3.1758333333333333,81.95833333333333,7.502549199997089,430.5391666666667,41.06250000000001,10.646697600004444,34.999999999987196,0.7999999999999999,35.38333333333333,342.55,23.270688,1.5192342663127607,9.659999999999998,32.25666666666667,3.1666666666666665,-92.27083333333333,45.06083333333333,80.0,0.8150000000000003,66.63399999997688,40.12185697395411,0.0,3.188333333333334,448.67833333333346,73.54166666666667,58.155833333333334,-93.72416666666668,19.973333333333333,0.24750000000000003,3.1566666666666663,15157.793480539533,15839.646171917693,74.4,76.88916666666667,1.0,1.7275189336857084,41.305,274.1558333333333,50.000000000021394,0.7691666666666666,0.54253871681
2020-12-11 14:34:00,-2.5155668196440507e-11,430.9483333333333,1.4841666666666666,9.656666666666666,328.315,72.55078959810871,20.936,0.9141666666666667,3.168333333333333,81.69166666666666,7.7343272000164776,430.9483333333333,41.143333333333324,10.691766599994892,35.00000000000532,0.7999999999999999,35.57583333333333,342.73083333333335,23.13241,1.0002603248102502,9.64,31.87750000000001,3.1575,-92.2425,44.94833333333333,80.0,0.8100000000000004,67.62600000009787,36.16945626479522,0.0,3.1816666666666666,448.97,73.59166666666667,59.009166666666665,-93.73833333333333,20.3875,0.275,3.15,15050.922823412866,15274.510478889435,76.12,76.53833333333334,1.0,1.5096458751783808,41.35333333333333,274.3333333333333,49.999999999975415,0.7683333333333331,0.54253871681
2020-12-11 14:35:00,-2.5155668196440507e-11,431.43,1.4583333333333337,9.516666666666667,328.40500000000003,72.55078959810871,20.936,0.9175,3.174166666666667,80.95833333333333,7.7343272000164776,431.43,41.219166666666666,10.691766599994892,35.00000000000532,0.7999999999999999,35.1475,342.8083333333334,23.03245,1.0002603248102502,9.643333333333333,32.3225,3.1649999999999996,-92.19833333333334,44.96333333333333,80.0,0.8100000000000004,67.62600000009787,36.16945626479522,0.0,3.186666666666666,449.17833333333346,73.49166666666666,59.32416666666666,-93.7475,20.079166666666666,0.1925,3.1558333333333337,15063.220367601603,15274.510478889435,76.12,76.10916666666665,1.0,1.5096458751783808,41.3925,274.49333333333334,49.999999999975415,0.7683333333333331,0.54253871681
2020-12-11 14:36:00,-2.5155668196440507e-11,432.0741666666667,1.4275,9.423333333333334,328.50416666666666,72.55078959810871,20.936,0.9125000000000001,3.1850000000000005,80.47500000000001,7.7343272000164776,432.05916666666667,41.235833333333346,10.691766599994892,35.00000000000532,0.7924999999999999,34.535833333333336,343.00333333333333,23.064104000000007,1.0002603248102502,9.666666666666666,32.145833333333336,3.1758333333333333,-92.15666666666665,45.10166666666666,80.0,0.8058333333333336,67.62600000009787,36.16945626479522,0.0,3.1991666666666667,449.31166666666667,72.89999999999999,58.02916666666667,-93.75083333333333,20.000000000000004,0.30250000000000005,3.1650000000000005,15094.534582685,15274.510478889435,76.12,75.51333333333334,1.0,1.5096458751783808,41.41416666666666,274.50416666666666,49.999999999975415,0.7699999999999999,0.54253871681
2020-12-11 14:37:00,-2.5155668196440507e-11,432.7333333333333,1.4116666666666664,9.464166666666667,328.56,72.55078959810871,20.936,0.9225,3.1841666666666666,80.8,7.7343272000164776,432.7525,41.181666666666665,10.691766599994892,35.00000000000532,0.7958333333333334,34.26499999999999,343.4108333333333,23.142405999999998,1.0002603248102502,9.680833333333332,33.14833333333333,3.173333333333334,-92.10916666666668,45.09166666666667,80.0,0.8058333333333336,67.62600000009787,36.16945626479522,0.0,3.1958333333333333,449.4725,73.38333333333334,58.40083333333333,-93.7425,20.229166666666668,0.3575,3.1658333333333335,14953.909625733333,15274.510478889435,76.12,76.62916666666668,1.0,1.5096458751783808,41.42916666666667,274.4358333333333,49.999999999975415,0.7716666666666665,0.54253871681
2020-12-11 14:38:00,-2.5155668196440507e-11,433.4550000000001,1.4441666666666666,9.575833333333334,329.0316666666667,72.55078959810871,20.936,0.9133333333333334,3.1783333333333332,80.71666666666665,7.7343272000164776,433.45166666666677,41.08833333333333,10.691766599994892,35.00000000000532,0.7975,34.81,343.6691666666666,23.060772000000004,1.0002603248102502,9.665833333333333,32.074999999999996,3.1675,-92.06999999999998,45.04583333333334,80.0,0.8100000000000004,67.62600000009787,36.16945626479522,0.0,3.1908333333333334,449.61249999999995,73.33333333333333,57.97000000000002,-93.7325,19.984166666666663,0.0,3.1591666666666662,14950.452628384735,15274.510478889435,76.12,75.96499999999999,1.0,1.5096458751783808,41.47666666666667,274.4166666666667,49.999999999975415,0.7699999999999999,0.54253871681
2020-12-11 14:39:00,-2.5155668196440507e-11,433.7208333333333,1.4225,9.549166666666666,329.2941666666667,72.55078959810871,20.936,0.9199999999999999,3.1816666666666666,80.69166666666666,7.7343272000164776,433.7208333333333,41.068333333333335,10.691766599994892,35.00000000000532,0.7999999999999999,34.518333333333324,343.7208333333333,23.010458800000002,1.0002603248102502,9.67,32.642500000000005,3.1725,-92.02,45.024166666666666,80.0,0.8100000000000004,67.62600000009787,36.16945626479522,0.0,3.195,449.67666666666673,73.45833333333333,57.48916666666668,-93.75083333333333,20.066666666666666,0.055,3.1616666666666666,14892.266458086067,15274.510478889435,76.12,76.44666666666667,1.0,1.5096458751783808,41.48333333333333,274.4925,49.999999999975415,0.7699999999999999,0.54253871681
2020-12-11 14:40:00,-2.5155668196440507e-11,433.6716666666666,1.4333333333333333,9.5075,329.55583333333334,72.55078959810871,20.936,0.9149999999999999,3.19,80.625,7.7343272000164776,433.68499999999995,41.06166666666667,10.691766599994892,35.00000000000532,0.7999999999999999,34.64,344.0025,23.1279118,1.0002603248102502,9.707500000000001,32.04,3.183333333333334,-91.97916666666669,45.225833333333334,80.0,0.8100000000000004,67.62600000009787,36.16945626479522,0.0,3.204166666666667,449.73499999999996,73.06666666666666,57.463333333333345,-93.73833333333334,20.018333333333334,0.1375,3.1750000000000003,14986.182740715769,15274.510478889435,76.12,75.485,1.0,1.5096458751783808,41.49083333333334,274.5775,49.999999999975415,0.7741666666666666,0.54253871681
2020-12-11 14:41:00,1.0660014537755558e-11,433.3008333333333,1.4466666666666665,9.591666666666665,329.6958333333333,71.81139716312057,20.688000000000002,0.9191666666666666,3.1816666666666666,81.02499999999999,7.608363202367407,433.28416666666664,41.0675,10.708519200002044,34.99999999999761,0.8008333333333333,34.931666666666665,344.11083333333335,23.094425199999996,0.890257581673551,9.685833333333333,32.0625,3.170833333333333,-91.94583333333334,45.083333333333336,80.0,0.8133333333333336,66.34599999999094,35.529897163112345,0.0,3.1933333333333334,449.8100000000001,73.44166666666666,57.57916666666666,-93.71333333333335,19.961666666666666,0.0825,3.1625,14933.51834132303,15030.958113868104,74.03,76.13583333333334,1.0,1.4808600159570007,41.50333333333333,274.6125,50.00000000000984,0.7725,0.54253871681
2020-12-11 14:42:00,1.0660014537755558e-11,432.83750000000003,1.4516666666666662,9.583333333333334,329.7091666666667,71.81139716312057,20.688000000000002,0.9216666666666665,3.18,80.80833333333334,7.608363202367407,432.83416666666676,41.09416666666667,10.708519200002044,34.99999999999761,0.8058333333333335,35.09166666666666,344.0858333333333,23.161231799999992,0.890257581673551,9.684166666666666,32.025,3.1699999999999995,-91.89916666666666,45.05583333333333,80.0,0.8183333333333335,66.34599999999094,35.529897163112345,0.0,3.1933333333333334,449.82666666666677,73.54166666666667,57.659166666666664,-93.69083333333334,19.81,0.0,3.1616666666666666,14898.6098288,15030.958113868104,74.03,75.99166666666666,1.0,1.4808600159570007,41.510000000000005,274.7616666666667,50.00000000000984,0.7724999999999999,0.54253871681
2020-12-11 14:43:00,1.0660014537755558e-11,432.35249999999996,1.4683333333333335,9.694166666666666,329.7366666666667,71.81139716312057,20.688000000000002,0.9158333333333334,3.176666666666667,80.98333333333333,7.608363202367407,432.3791666666666,41.11833333333333,10.708519200002044,34.99999999999761,0.8083333333333336,35.3925,344.1466666666667,23.355654,0.890257581673551,9.680833333333336,31.182500000000005,3.1666666666666665,-91.85916666666668,45.06666666666666,80.0,0.8200000000000002,66.34599999999094,35.529897163112345,0.0,3.1908333333333334,449.6683333333333,73.64999999999999,57.52916666666667,-93.69833333333334,19.555833333333332,-0.11,3.159166666666667,15124.57273909333,15030.958113868104,74.03,75.94,1.0,1.4808600159570007,41.518333333333324,275.1683333333333,50.00000000000984,0.7716666666666666,0.54253871681
2020-12-11 14:44:00,1.0660014537755558e-11,431.9308333333333,1.450833333333333,9.703333333333338,329.6283333333334,71.81139716312057,20.688000000000002,0.9299999999999998,3.1700000000000004,81.7,7.608363202367407,431.9308333333333,41.15999999999999,10.708519200002044,34.99999999999761,0.8100000000000004,35.401666666666664,344.0933333333333,23.2788514,0.890257581673551,9.628333333333332,32.794999999999995,3.16,-91.84000000000002,44.886666666666656,80.0,0.8200000000000002,66.34599999999094,35.529897163112345,0.0,3.18,449.6599999999999,74.07499999999999,57.18416666666667,-93.6941666666667,19.708333333333332,0.0,3.149999999999999,14990.353890986667,15030.958113868104,74.03,77.62083333333331,1.0,1.4808600159570007,41.529999999999994,275.39750000000004,50.00000000000984,0.7699999999999999,0.54253871681
2020-12-11 14:45:00,1.0660014537755558e-11,431.48499999999996,1.4675,9.708333333333334,329.4783333333333,71.81139716312057,20.688000000000002,0.9208333333333334,3.1725,81.34166666666668,7.608363202367407,431.49666666666667,41.2475,10.708519200002044,34.99999999999761,0.8100000000000004,35.5875,344.08666666666664,23.292137750000002,0.890257581673551,9.653333333333334,31.07083333333333,3.1624999999999996,-91.81666666666665,44.972500000000004,80.0,0.8258333333333335,66.34599999999094,35.529897163112345,0.0,3.186363636363636,449.2441666666667,73.44166666666668,57.22416666666667,-93.72916666666667,19.629166666666666,-0.12000000000000001,3.154166666666667,15045.08253448,15030.958113868104,74.03,75.9275,1.0,1.4808600159570007,41.5375,275.28499999999997,50.00000000000984,0.7708333333333331,0.54253871681
2020-12-11 14:46:00,1.0660014537755558e-11,430.9933333333333,1.4633333333333332,9.705833333333333,329.31249999999994,71.81139716312057,20.688000000000002,0.9249999999999999,3.1666666666666665,81.375,7.608363202367407,430.9933333333333,41.300000000000004,10.708519200002044,34.99999999999761,0.8172727272727275,35.65333333333333,344.1058333333333,23.1244132,0.890257581673551,9.644166666666669,31.012500000000003,3.1575,-91.82166666666667,44.92916666666667,80.0,0.8291666666666667,66.34599999999094,35.529897163112345,0.0,3.1799999999999997,449.0283333333334,73.60833333333333,56.5825,-93.73666666666666,19.633333333333333,-0.030000000000000002,3.147500000000001,14939.594571946667,15030.958113868104,74.03,76.18083333333334,1.0,1.4808600159570007,41.535000000000004,275.3958333333333,50.00000000000984,0.7699999999999999,0.54253871681
2020-12-11 14:47:00,1.0660014537755558e-11,430.6425,1.4649999999999999,9.6825,329.11583333333334,71.81139716312057,20.688000000000002,0.9224999999999999,3.1666666666666665,81.00833333333333,7.608363202367407,430.6425,41.35916666666666,10.708519200002044,34.99999999999761,0.8233333333333336,35.8025,344.1466666666667,23.314503799999997,0.890257581673551,9.674999999999999,30.16166666666666,3.1591666666666662,-91.80833333333332,45.12916666666667,80.0,0.835,66.34599999999094,35.529897163112345,0.0,3.1808333333333336,448.77,73.54166666666667,55.27583333333333,-93.72666666666667,19.8975,-0.0275,3.1491666666666673,14958.841562613334,15030.958113868104,74.03,75.44333333333333,1.0,1.4808600159570007,41.52,275.48,50.00000000000984,0.7716666666666665,0.54253871681
2020-12-11 14:48:00,1.4121805949576486e-11,429.99499999999995,1.4516666666666664,9.6425,328.88750000000005,71.69022931442082,20.791999999999994,0.9199999999999999,3.149166666666666,81.36666666666666,7.68098686240173,429.9541666666666,41.41916666666667,10.695533200003423,34.81322931441944,0.8258333333333333,35.906666666666666,344.30416666666673,23.2275386,0.9544799375955335,9.929166666666669,29.31333333333333,3.1408333333333336,-91.76833333333332,46.92166666666666,80.0,0.84,66.61499999994375,35.617999999987255,0.0,3.1625,448.67,74.16666666666666,54.84583333333333,-93.73166666666667,19.605833333333337,-0.275,3.1291666666666664,14895.007052799998,15100.00756067094,75.25,74.60333333333334,1.0,1.460999999999308,41.505833333333335,274.46000000000004,50.00000000001647,0.8141666666666668,0.54253871681
2020-12-11 14:49:00,1.4121805949576486e-11,429.55,1.4533333333333331,9.540833333333333,328.63500000000005,71.69022931442082,20.791999999999994,0.9183333333333333,3.150833333333333,80.99166666666666,7.68098686240173,429.4566666666667,41.495,10.695533200003423,34.81322931441944,0.8325,36.03583333333333,344.5683333333334,23.2110452,0.9544799375955335,9.9975,28.392500000000002,3.1449999999999996,-91.72500000000002,47.36833333333333,80.0,0.8458333333333332,66.61499999994375,35.617999999987255,0.0,3.165833333333334,448.5366666666668,73.89166666666667,54.564166666666665,-93.73083333333334,19.575000000000003,-0.3575,3.1333333333333333,14892.970631386665,15100.00756067094,75.25,73.40249999999999,1.0,1.460999999999308,41.59833333333333,273.09833333333336,50.00000000001647,0.82,0.54253871681
2020-12-11 14:50:00,1.4121805949576486e-11,429.45666666666665,1.4491666666666667,9.640833333333331,328.35833333333335,71.69022931442082,20.791999999999994,0.9241666666666667,3.148333333333333,80.85000000000001,7.68098686240173,429.48083333333335,41.53166666666667,10.695533200003423,34.81322931441944,0.84,36.19499999999999,344.8141666666667,23.263191,0.9544799375955335,9.828333333333333,28.159166666666668,3.1424999999999996,-91.7,46.37666666666667,80.0,0.8508333333333332,66.61499999994375,35.617999999987255,0.0,3.1618181818181825,448.4058333333335,73.75,53.94250000000002,-93.74166666666667,19.58666666666667,-0.27,3.1308333333333334,14820.414381813333,15100.00756067094,75.25,73.93666666666665,1.0,1.460999999999308,41.715833333333336,272.18666666666667,50.00000000001647,0.8075000000000001,0.54253871681
2020-12-11 14:51:00,1.4121805949576486e-11,429.3374999999999,1.4458333333333329,9.554166666666667,328.0941666666667,71.69022931442082,20.791999999999994,0.9216666666666667,3.1375000000000006,81.04166666666666,7.68098686240173,429.3374999999999,41.54916666666667,10.695533200003423,34.81322931441944,0.8424999999999999,36.354166666666664,345.11249999999995,23.2022154,0.9544799375955335,10.052499999999998,27.225833333333338,3.129166666666666,-91.64083333333333,47.775000000000006,80.0,0.86,66.61499999994375,35.617999999987255,0.0,3.153333333333333,448.2383333333333,74.14166666666667,53.303333333333335,-93.73083333333334,19.364166666666666,-0.55,3.116666666666667,14836.944317013333,15100.00756067094,75.25,72.86583333333333,1.0,1.460999999999308,41.85833333333333,271.45833333333337,50.00000000001647,0.8258333333333333,0.54253871681
