time,ExtCondensTurbineOP.lp_steam_machine_opt_array_x,ExtCondensTurbineOP.steam_temperature_in_x,BackPresTurbineOP.electricity_generation,ExtCondensTurbineOP.electricity_generation_x,ExtCondensTurbineOP.steam_temperature_side_x,SteamPipelineOP.lp_steam_pred_avg,SteamPipelineOP.electricity_power_pred_avg,ExtCondensTurbineOP.steam_pressure_side_x,BackPresTurbineOP.steam_pressure_in,CFBoilerOP.outlet_steam_flow_x,ExtCondensTurbineOP.electricity_machine_opt_array_x,ExtCondensTurbineOP.steam_temperature_in_y,ExtCondensTurbineOP.steam_temperature_out_x,ExtCondensTurbineOP.electricity_machine_opt_array_y,ExtCondensTurbineOP.lp_steam_machine_opt_array_y,SteamPipelineOP.lp_steam_pressure,BackPresTurbineOP.steam_flow_in,BackPresTurbineOP.steam_temperature_out,SteamPipelineOP.coal_consumption_hour,SteamPipelineOP.electricity_power_ext_opt,ExtCondensTurbineOP.electricity_generation_y,ExtCondensTurbineOP.steam_flow_side_x,ExtCondensTurbineOP.steam_pressure_in_x,ExtCondensTurbineOP.steam_pressure_out_x,ExtCondensTurbineOP.steam_flow_in_x,CFBoilerOP.hp_steam_boiler_opt_array_x,BackPresTurbineOP.steam_pressure_out,ExtCondensTurbineOP.hp_steam_machine_opt_array_x,BackPresTurbineOP.hp_steam_machine_opt_array,ExtCondensTurbineOP.steam_flow_side_y,SteamPipelineOP.hp_steam_pressure,BackPresTurbineOP.steam_temperature_in,CFBoilerOP.outlet_steam_flow_y,SteamPipelineOP.lp_steam_actual,ExtCondensTurbineOP.steam_pressure_out_y,SteamPipelineOP.electricity_power_actual,SteamPipelineOP.electricity_power_ext,ExtCondensTurbineOP.steam_pressure_in_y,SteamPipelineOP.total_cost_actual,SteamPipelineOP.total_cost_optim_array,CFBoilerOP.hp_steam_boiler_opt_array_y,ExtCondensTurbineOP.steam_flow_in_y,SteamPipelineOP.optim_status,BackPresTurbineOP.electricity_machine_opt_array,ExtCondensTurbineOP.steam_temperature_out_y,ExtCondensTurbineOP.steam_temperature_side_y,ExtCondensTurbineOP.hp_steam_machine_opt_array_y,ExtCondensTurbineOP.steam_pressure_side_y,SteamPipelineOP.electricity_price_ext
2020-12-11 14:52:00,1.4121805949576486e-11,429.46583333333325,1.450833333333333,9.780833333333334,328.0058333333333,71.69022931442082,20.791999999999994,0.9308333333333332,3.1233333333333335,81.08333333333333,7.68098686240173,429.45666666666665,41.58,10.695533200003423,34.81322931441944,0.8499999999999998,36.77,345.3916666666667,23.392472599999998,0.9544799375955335,9.730833333333335,27.546666666666667,3.1191666666666666,-91.63083333333333,45.80166666666667,80.0,0.8666666666666666,66.61499999994375,35.617999999987255,0.0,3.1399999999999992,448.0883333333333,74.125,53.23499999999999,-93.71666666666668,19.323333333333334,-0.4675,3.1058333333333334,14822.452482026669,15100.00756067094,75.25,74.52416666666666,1.0,1.460999999999308,41.981666666666655,271.2891666666667,50.00000000001647,0.7925000000000001,0.54253871681
2020-12-11 14:53:00,1.4121805949576486e-11,429.55333333333334,1.4575000000000005,9.680000000000001,328.16583333333335,71.69022931442082,20.791999999999994,0.9183333333333334,3.1025000000000005,81.49166666666666,7.68098686240173,429.55333333333334,41.63833333333333,10.695533200003423,34.81322931441944,0.8499999999999998,37.205000000000005,345.72999999999996,23.318002399999997,0.9544799375955335,10.159166666666666,25.14333333333333,3.100000000000001,-91.56333333333332,48.532500000000006,80.0,0.8699999999999998,66.61499999994375,35.617999999987255,0.0,3.1208333333333336,447.97166666666675,74.51666666666667,52.3125,-93.70583333333336,19.453333333333337,-0.6875,3.0833333333333326,14784.325493493336,15100.00756067094,75.25,71.81916666666667,1.0,1.460999999999308,42.05166666666667,271.1266666666666,50.00000000001647,0.835,0.54253871681
2020-12-11 14:54:00,1.4121805949576486e-11,429.5183333333334,1.4633333333333332,9.611666666666666,328.0416666666667,71.69022931442082,20.791999999999994,0.9274999999999999,3.1008333333333336,81.24166666666666,7.68098686240173,429.5183333333334,41.739166666666655,10.695533200003423,34.81322931441944,0.8591666666666667,37.54583333333333,346.0391666666667,23.158399600000003,0.9544799375955335,9.8575,25.68416666666667,3.095,-91.54666666666667,46.69583333333333,80.0,0.8750000000000001,66.61499999994375,35.617999999987255,0.0,3.1175,447.75499999999994,73.99166666666666,52.06916666666666,-93.6941666666667,19.445833333333336,-0.5225000000000001,3.0833333333333335,14711.051601973333,15100.00756067094,75.25,72.4875,1.0,1.460999999999308,42.17249999999999,272.2,50.00000000001647,0.8183333333333332,0.54253871681
2020-12-11 14:55:00,5.240728130607405e-12,429.69,1.4641666666666666,9.714166666666666,328.2525,67.70723286052012,20.622000000000003,0.9266666666666666,3.1058333333333334,80.76666666666667,8.118749960283369,429.6691666666666,41.79333333333334,10.462817000000465,29.597066193851518,0.8624999999999999,37.69416666666667,346.3241666666667,22.994465199999997,0.5834330397163481,9.78,25.08,3.1,-91.5775,46.16333333333333,80.0,0.8800000000000002,64.99999999999721,37.17799999999669,0.0,3.123333333333333,447.555,73.95,53.06916666666666,-93.66166666666668,19.236666666666668,-0.6050000000000001,3.0875,14554.69497552,14893.4318873039,76.00999999999999,72.4,1.0,1.4569999999998207,42.2975,272.42833333333334,50.00000000000224,0.7999999999999998,0.397
2020-12-11 14:56:00,5.240728130607405e-12,430.0325,1.471666666666667,9.6225,328.25,67.70723286052012,20.622000000000003,0.9233333333333333,3.1175,80.075,8.118749960283369,430.0325,41.83916666666667,10.462817000000465,29.597066193851518,0.8608333333333333,37.67166666666667,346.51916666666665,22.943485600000002,0.5834330397163481,9.779166666666667,24.07083333333333,3.1124999999999994,-91.55749999999999,46.026666666666664,80.0,0.8800000000000002,64.99999999999721,37.17799999999669,0.0,3.135,447.6133333333333,73.25833333333333,52.81833333333335,-93.64666666666666,19.00916666666667,-0.6875,3.0975,14625.325210133336,14893.4318873039,76.00999999999999,71.22583333333333,1.0,1.4569999999998207,42.29083333333333,272.0083333333333,50.00000000000224,0.8016666666666667,0.54253871681
2020-12-11 14:57:00,5.240728130607405e-12,430.5741666666666,1.4483333333333335,9.648333333333333,328.06999999999994,67.70723286052012,20.622000000000003,0.9266666666666666,3.134166666666666,79.85833333333333,8.118749960283369,430.5733333333333,41.88916666666666,10.462817000000465,29.597066193851518,0.8591666666666667,37.03666666666667,346.6233333333334,22.880844000000007,0.5834330397163481,9.74,25.2225,3.126666666666667,-91.57416666666664,45.725,80.0,0.8758333333333331,64.99999999999721,37.17799999999669,0.0,3.1483333333333334,447.66333333333336,73.05833333333334,54.329999999999984,-93.6425,19.05,-0.55,3.1158333333333332,14487.032107008003,14893.4318873039,76.00999999999999,71.88416666666667,1.0,1.4569999999998207,42.255,271.77666666666664,50.00000000000224,0.7916666666666669,0.397
2020-12-11 14:58:00,5.240728130607405e-12,431.2516666666666,1.3541666666666667,9.729166666666666,328.01416666666665,67.70723286052012,20.622000000000003,0.9275000000000001,3.1558333333333333,79.71666666666667,8.118749960283369,431.2516666666666,41.89333333333333,10.462817000000465,29.597066193851518,0.8499999999999998,35.0675,346.8641666666667,22.6302776,0.5834330397163481,9.738333333333333,26.702500000000004,3.1508333333333334,-91.54666666666667,45.68333333333334,80.0,0.8624999999999999,64.99999999999721,37.17799999999669,0.0,3.173333333333334,447.8966666666667,72.68333333333334,53.65333333333333,-93.63666666666666,18.8625,-0.8250000000000001,3.139166666666666,14315.444142074668,14893.4318873039,76.00999999999999,73.51083333333332,1.0,1.4569999999998207,42.204166666666666,271.38166666666666,50.00000000000224,0.7925000000000001,0.54253871681
2020-12-11 14:59:00,5.240728130607405e-12,431.8533333333334,1.2500000000000002,9.806666666666667,327.8491666666667,67.70723286052012,20.622000000000003,0.9258333333333333,3.1991666666666667,79.15833333333333,8.118749960283369,431.8341666666667,41.89499999999999,10.462817000000465,29.597066193851518,0.8466666666666666,33.31583333333334,347.4158333333333,23.1820568,0.5834330397163481,9.794166666666667,27.617500000000003,3.1925000000000003,-91.53666666666665,45.72749999999999,80.0,0.8541666666666665,64.99999999999721,37.17799999999669,0.0,3.214166666666667,448.3183333333333,72.27499999999999,51.98583333333332,-93.63999999999999,18.910833333333333,-0.77,3.1825000000000006,14350.203346016,14893.4318873039,76.00999999999999,73.91833333333332,1.0,1.4569999999998207,42.13166666666667,271.5033333333334,50.00000000000224,0.7883333333333334,0.397
2020-12-11 15:00:00,5.240728130607405e-12,432.3,1.2449999999999999,10.233333333333334,327.9541666666667,67.70723286052012,20.622000000000003,0.9291666666666666,3.182500000000001,81.04166666666667,8.118749960283369,432.3,41.88833333333333,10.462817000000465,29.597066193851518,0.8474999999999998,33.31666666666667,348.2533333333333,23.2102122,0.5834330397163481,9.934166666666668,28.111666666666665,3.1725000000000008,-91.48250000000002,46.762499999999996,80.0,0.8574999999999998,64.99999999999721,37.17799999999669,0.0,3.1941666666666664,448.7033333333334,73.8,51.77,-93.25833333333333,18.67,-1.5675,3.1633333333333336,14233.827694682666,14893.4318873039,76.00999999999999,76.5525,1.0,1.4569999999998207,42.08083333333334,271.57666666666665,50.00000000000224,0.8100000000000002,0.397
2020-12-11 15:01:00,5.240728130607405e-12,432.2708333333333,1.2641666666666664,10.169166666666667,328.3316666666667,67.70723286052012,20.622000000000003,0.9283333333333332,3.1783333333333332,80.93333333333334,8.118749960283369,432.285,41.99583333333333,10.462817000000465,29.597066193851518,0.8509090909090907,33.66083333333333,348.8283333333334,23.427791800000005,0.5834330397163481,10.016666666666667,27.3275,3.167500000000001,-91.42833333333334,47.22666666666666,80.0,0.8616666666666667,64.99999999999721,37.17799999999669,0.0,3.190909090909091,449.0450000000001,73.825,51.60833333333333,-93.11333333333333,18.454999999999995,-1.8299999999999998,3.159166666666667,14284.219759173338,14893.4318873039,76.00999999999999,75.66416666666667,1.0,1.4569999999998207,42.149166666666666,271.1375,50.00000000000224,0.8266666666666668,0.397
2020-12-11 15:02:00,-2.93293809527558e-12,431.61333333333323,1.2774999999999996,10.346666666666666,328.70416666666665,67.32632269503546,19.943,0.9283333333333332,3.1650000000000005,81.74166666666666,8.044883906383928,431.65916666666664,42.18333333333334,8.524427400000606,33.09715602836796,0.8549999999999999,33.96083333333333,349.14916666666676,23.2808506,2.1286886936152607,10.113333333333332,26.832499999999996,3.1549999999999994,-91.38,47.89916666666667,80.0,0.8633333333333333,66.22200000000508,33.29700000000377,0.0,3.1775000000000007,449.12000000000006,74.49166666666667,52.505833333333335,-93.08666666666666,18.379166666666666,-2.255,3.143333333333333,14242.458196026668,14209.400120182385,74.6,76.23666666666668,1.0,1.2450000000002046,42.23166666666666,271.25333333333333,40.000000000002906,0.8241666666666666,0.397
2020-12-11 15:03:00,-2.93293809527558e-12,430.76499999999993,1.293333333333333,10.193333333333333,328.7616666666667,67.32632269503546,19.943,0.9283333333333332,3.164166666666667,81.14999999999999,8.044883906383928,430.76499999999993,42.37833333333334,8.524427400000606,33.09715602836796,0.8533333333333332,34.21333333333333,349.28083333333325,23.3393272,2.1286886936152607,10.010833333333336,26.666666666666668,3.1541666666666663,-91.33416666666666,47.27833333333333,80.0,0.8633333333333333,66.22200000000508,33.29700000000377,0.0,3.1766666666666663,448.98666666666685,73.97500000000001,51.47083333333333,-93.07416666666667,18.471666666666664,-1.8150000000000002,3.1441666666666666,14460.263187573335,14209.400120182385,74.6,75.53166666666665,1.0,1.2450000000002046,42.3375,271.9041666666667,40.000000000002906,0.8325000000000001,0.397
2020-12-11 15:04:00,-2.93293809527558e-12,430.01666666666665,1.2883333333333338,10.2075,328.8258333333334,67.32632269503546,19.943,0.9249999999999999,3.151666666666667,81.36666666666666,8.044883906383928,429.99916666666667,42.56166666666667,8.524427400000606,33.09715602836796,0.8541666666666665,34.16916666666667,349.24499999999995,23.291513000000002,2.1286886936152607,10.144166666666667,26.30083333333333,3.1425,-91.38833333333334,48.1575,80.0,0.8641666666666666,66.22200000000508,33.29700000000377,0.0,3.1666666666666674,448.64500000000004,74.21666666666667,52.2275,-93.06249999999999,18.592499999999998,-1.705,3.1308333333333334,14479.323015626665,14209.400120182385,74.6,75.21999999999998,1.0,1.2450000000002046,42.4875,271.99583333333334,40.000000000002906,0.8308333333333332,0.397
2020-12-11 15:05:00,-2.93293809527558e-12,429.4533333333333,1.2874999999999999,10.27,328.6875,67.32632269503546,19.943,0.9325,3.146666666666667,81.53333333333333,8.044883906383928,429.46166666666664,42.6575,8.524427400000606,33.09715602836796,0.8499999999999998,34.18333333333333,349.1816666666667,23.254194599999998,2.1286886936152607,9.843333333333332,27.849166666666672,3.138333333333333,-91.39416666666666,46.35416666666666,80.0,0.86,66.22200000000508,33.29700000000377,0.0,3.158333333333333,448.45166666666677,74.08333333333333,53.442499999999995,-93.05499999999999,18.70833333333334,-1.54,3.1266666666666665,14404.451546128003,14209.400120182385,74.6,77.05416666666666,1.0,1.2450000000002046,42.531666666666666,271.6841666666666,40.000000000002906,0.81,0.397
2020-12-11 15:06:00,-2.93293809527558e-12,429.21583333333336,1.295,10.1325,328.7366666666666,67.32632269503546,19.943,0.9249999999999998,3.1391666666666667,81.30833333333332,8.044883906383928,429.23083333333335,42.7275,8.524427400000606,33.09715602836796,0.8483333333333332,34.255833333333335,349.11666666666673,23.1747264,2.1286886936152607,9.9675,27.205000000000002,3.1291666666666664,-91.36416666666668,47.080000000000005,80.0,0.8583333333333333,66.22200000000508,33.29700000000377,0.0,3.151666666666666,448.30166666666673,73.79166666666667,52.62083333333334,-93.03250000000001,18.81833333333333,-1.4575000000000002,3.1191666666666666,14554.287224602665,14209.400120182385,74.6,75.69166666666668,1.0,1.2450000000002046,42.54666666666666,272.0791666666666,40.000000000002906,0.8266666666666668,0.397
2020-12-11 15:07:00,-2.93293809527558e-12,429.25416666666666,1.2883333333333333,10.093333333333334,328.6891666666667,67.32632269503546,19.943,0.9283333333333332,3.138333333333333,81.25833333333334,8.044883906383928,429.26000000000005,42.77333333333334,8.524427400000606,33.09715602836796,0.8491666666666665,34.17583333333332,348.9491666666667,23.1389074,2.1286886936152607,9.898333333333333,27.46416666666666,3.1291666666666664,-91.39249999999998,46.69833333333333,80.0,0.8591666666666667,66.22200000000508,33.29700000000377,0.0,3.1500000000000004,448.0716666666667,73.54166666666666,52.879999999999995,-93.00166666666667,18.978333333333335,-1.0450000000000002,3.1174999999999997,14479.922343472,14209.400120182385,74.6,75.85583333333334,1.0,1.2450000000002046,42.5575,271.74999999999994,40.000000000002906,0.8150000000000001,0.397
2020-12-11 15:08:00,-2.93293809527558e-12,429.2858333333333,1.2758333333333332,10.011666666666665,328.6466666666667,67.32632269503546,19.943,0.9241666666666667,3.138333333333333,81.07499999999999,8.044883906383928,429.2716666666666,42.75916666666666,8.524427400000606,33.09715602836796,0.8499999999999998,33.98666666666667,348.8341666666667,23.192386,2.1286886936152607,9.944999999999999,27.05,3.1291666666666664,-91.35333333333334,47.05583333333333,80.0,0.86,66.22200000000508,33.29700000000377,0.0,3.1508333333333334,447.805,73.16666666666667,52.77583333333333,-92.97000000000001,18.9375,-1.1825,3.1191666666666666,14590.455871205333,14209.400120182385,74.6,74.89583333333333,1.0,1.2450000000002046,42.534166666666664,271.3641666666667,40.000000000002906,0.8208333333333334,0.397
2020-12-11 15:09:00,5.039906153185423e-12,429.55999999999995,1.2608333333333333,10.0175,328.61083333333335,66.01060283687946,20.168999999999997,0.9241666666666667,3.1341666666666668,81.25,8.065345038296133,429.5666666666666,42.72833333333333,8.513935599998801,30.94060283688031,0.8458333333333332,33.76083333333333,348.86666666666673,23.244865,2.2957193617053844,9.979166666666668,27.593333333333334,3.1283333333333334,-91.32249999999999,47.264166666666675,80.0,0.8558333333333333,65.82299999999039,34.22099999999409,0.0,3.1474999999999995,447.5883333333333,73.325,54.419999999999995,-92.95000000000003,19.031666666666666,-1.155,3.1141666666666663,14598.420136741337,14326.000239010995,74.63,75.50416666666666,1.0,1.2939999999996796,42.51499999999999,271.3833333333334,39.99999999999423,0.8224999999999999,0.397
2020-12-11 15:10:00,5.039906153185423e-12,429.96666666666664,1.2724999999999997,10.146666666666667,328.6841666666667,66.01060283687946,20.168999999999997,0.9291666666666666,3.125,81.56666666666666,8.065345038296133,429.96666666666664,42.69166666666666,8.513935599998801,30.94060283688031,0.8391666666666667,33.847500000000004,348.84666666666675,23.274852999999997,2.2957193617053844,9.769166666666667,29.099166666666665,3.115,-91.41750000000002,45.995000000000005,80.0,0.8483333333333332,65.82299999999039,34.22099999999409,0.0,3.135833333333333,447.6133333333334,73.81666666666668,56.21083333333334,-92.93083333333334,18.949166666666667,-1.1275000000000002,3.1041666666666665,14606.193928928002,14326.000239010995,74.63,77.52333333333334,1.0,1.2939999999996796,42.48916666666667,271.5391666666667,39.99999999999423,0.8041666666666668,0.397
2020-12-11 15:11:00,5.039906153185423e-12,430.3141666666666,1.2933333333333332,10.084166666666667,328.9816666666667,66.01060283687946,20.168999999999997,0.9216666666666665,3.1133333333333333,81.74166666666666,8.065345038296133,430.3141666666666,42.6475,8.513935599998801,30.94060283688031,0.8300000000000001,34.030833333333334,348.7341666666666,23.515756600000007,2.2957193617053844,9.836666666666666,29.285833333333333,3.1025000000000005,-91.42666666666668,46.38333333333333,80.0,0.84,65.82299999999039,34.22099999999409,0.0,3.124166666666666,447.6716666666667,73.925,56.0725,-92.91333333333334,19.00416666666667,-1.1275000000000002,3.0925000000000007,14564.649250725332,14326.000239010995,74.63,77.06499999999998,1.0,1.2939999999996796,42.45,271.785,39.99999999999423,0.8133333333333335,0.397
2020-12-11 15:12:00,5.039906153185423e-12,430.68333333333334,1.2875000000000003,9.985833333333334,329.6091666666666,66.01060283687946,20.168999999999997,0.9158333333333334,3.0950000000000006,82.45,8.065345038296133,430.665,42.6625,8.513935599998801,30.94060283688031,0.8241666666666668,33.92999999999999,348.42249999999996,23.262024800000003,2.2957193617053844,10.045,28.92,3.0849999999999995,-91.40583333333335,47.85333333333333,80.0,0.8341666666666668,65.82299999999039,34.22099999999409,0.0,3.105833333333333,447.59666666666664,74.2,56.46916666666667,-92.89999999999998,18.754166666666666,-1.43,3.073333333333333,14701.658945482664,14326.000239010995,74.63,76.33083333333333,1.0,1.2939999999996796,42.4275,272.4916666666666,39.99999999999423,0.8258333333333335,0.397
2020-12-11 15:13:00,5.039906153185423e-12,431.0958333333333,1.2991666666666668,10.045833333333333,329.96500000000003,66.01060283687946,20.168999999999997,0.9266666666666666,3.1016666666666666,82.13333333333334,8.065345038296133,431.0958333333333,42.65999999999999,8.513935599998801,30.94060283688031,0.8225000000000001,34.033333333333324,348.1141666666667,23.6893538,2.2957193617053844,9.574166666666665,30.41,3.091666666666667,-91.50083333333335,44.94249999999999,80.0,0.8300000000000001,65.82299999999039,34.22099999999409,0.0,3.1125000000000007,447.56333333333333,73.41666666666667,55.9075,-92.90999999999998,19.0825,-0.8525,3.0816666666666666,15458.992264197335,14326.000239010995,74.63,78.05666666666666,1.0,1.2939999999996796,42.42666666666666,272.9275,39.99999999999423,0.7816666666666666,0.397
2020-12-11 15:14:00,5.039906153185423e-12,431.5008333333333,1.2866666666666668,10.039166666666667,330.69750000000005,66.01060283687946,20.168999999999997,0.9166666666666666,3.0741666666666663,83.55833333333334,8.065345038296133,431.5008333333333,42.62916666666667,8.513935599998801,30.94060283688031,0.8200000000000002,34.00166666666667,347.8733333333333,23.357653200000005,2.2957193617053844,9.973333333333333,29.506666666666664,3.063333333333333,-91.49416666666667,53.47166666666667,80.0,0.8300000000000001,65.82299999999039,34.22099999999409,0.0,3.085454545454546,447.3241666666667,74.025,55.53,-92.85000000000001,19.283333333333335,-0.93,3.0533333333333332,14872.309339397334,14326.000239010995,74.63,76.93166666666667,1.0,1.2939999999996796,42.400000000000006,272.9266666666667,39.99999999999423,0.8191666666666668,0.54253871681
2020-12-11 15:15:00,5.039906153185423e-12,431.84833333333336,1.2983333333333333,10.019999999999998,331.13416666666666,66.01060283687946,20.168999999999997,0.9283333333333332,3.0875,83.15833333333335,8.065345038296133,431.8683333333334,42.625,8.513935599998801,30.94060283688031,0.8241666666666667,34.145,347.64416666666665,23.465110199999998,2.2957193617053844,9.609999999999998,30.655833333333334,3.076666666666666,-91.50833333333333,46.8175,80.0,0.8333333333333334,65.82299999999039,34.22099999999409,0.0,3.0975,447.0316666666665,73.06666666666668,55.050000000000004,-92.85916666666667,19.18166666666667,-0.6325000000000001,3.068333333333333,14977.504152037336,14326.000239010995,74.63,78.14083333333333,1.0,1.2939999999996796,42.36666666666667,272.99249999999995,39.99999999999423,0.79,0.397
2020-12-11 15:16:00,-1.4895477727740386e-11,432.1691666666666,1.2908333333333335,9.906666666666666,331.62000000000006,67.8618427895981,20.284444444444446,0.9141666666666667,3.0824999999999996,83.425,8.055459594331264,432.1616666666667,42.62916666666666,7.053682400027467,32.88467612292926,0.8300000000000001,34.14833333333333,347.5433333333333,23.143405599999998,3.8968580056403432,9.9775,28.730833333333337,3.073333333333333,-91.44666666666667,49.77916666666667,80.0,0.84,67.16400000002797,33.98900000001708,0.0,3.0933333333333337,446.7066666666667,72.81666666666666,53.94916666666666,-92.84000000000002,19.3575,-0.7975,3.061666666666666,14779.255195498668,15067.881687248197,77.89,75.43333333333332,1.0,1.284000000000927,42.33833333333333,272.845,40.00000000013219,0.8216666666666668,0.54253871681
2020-12-11 15:17:00,-1.4895477727740386e-11,432.27416666666664,1.3075000000000003,9.9925,331.6933333333333,67.8618427895981,20.284444444444446,0.9291666666666666,3.1033333333333335,82.625,8.055459594331264,432.2683333333334,42.62583333333333,7.053682400027467,32.88467612292926,0.8300000000000001,34.33833333333333,347.4158333333334,23.675359400000005,3.8968580056403432,9.485833333333334,29.919166666666666,3.095,-91.50583333333331,44.387499999999996,80.0,0.84,67.16400000002797,33.98900000001708,0.0,3.115,446.51499999999993,71.86666666666666,56.535000000000004,-92.84500000000001,19.34583333333333,-0.385,3.0849999999999995,15269.398144314666,15067.881687248197,77.89,77.235,1.0,1.284000000000927,42.34916666666666,272.96083333333337,40.00000000013219,0.765,0.397
2020-12-11 15:18:00,-1.4895477727740386e-11,431.88166666666666,1.285,10.130833333333333,331.99499999999995,67.8618427895981,20.284444444444446,0.9233333333333333,3.0691666666666664,84.11666666666667,8.055459594331264,431.8808333333333,42.61750000000001,7.053682400027467,32.88467612292926,0.8300000000000001,34.245,347.2733333333335,23.285015599999998,3.8968580056403432,9.885833333333332,29.03166666666667,3.061666666666667,-91.49583333333334,52.09583333333333,80.0,0.84,67.16400000002797,33.98900000001708,0.0,3.0816666666666666,446.4566666666667,73.64166666666667,55.99000000000001,-92.7725,19.205000000000002,-1.0175,3.0483333333333333,14911.02488173867,15067.881687248197,77.89,77.28500000000001,1.0,1.284000000000927,42.32833333333333,273.175,40.00000000013219,0.8100000000000002,0.54253871681
2020-12-11 15:19:00,-1.4895477727740386e-11,431.0208333333333,1.2975000000000003,9.925833333333335,332.0225,67.8618427895981,20.284444444444446,0.9216666666666665,3.0775,82.53333333333333,8.055459594331264,431.0208333333333,42.63833333333332,7.053682400027467,32.88467612292926,0.8333333333333334,34.435833333333335,347.2733333333335,23.567569200000005,3.8968580056403432,9.665833333333333,28.938333333333333,3.0683333333333334,-91.45333333333333,47.9075,80.0,0.8424999999999999,67.16400000002797,33.98900000001708,0.0,3.090000000000001,446.23166666666674,72.74166666666666,55.139166666666675,-92.80666666666666,19.421666666666667,-0.6050000000000001,3.0583333333333336,15472.13559738667,15067.881687248197,77.89,76.0275,1.0,1.284000000000927,42.313333333333325,273.8283333333333,40.00000000013219,0.8016666666666667,0.397
2020-12-11 15:20:00,-1.4895477727740386e-11,430.0950000000001,1.2841666666666667,10.0025,331.9866666666666,67.8618427895981,20.284444444444446,0.9208333333333334,3.061666666666666,83.09166666666665,8.055459594331264,430.0950000000001,42.67083333333333,7.053682400027467,32.88467612292926,0.8366666666666666,34.37916666666667,347.27416666666676,23.253528199999998,3.8968580056403432,9.874999999999998,28.390833333333333,3.051666666666667,-91.43583333333333,53.625,80.0,0.8458333333333332,67.16400000002797,33.98900000001708,0.0,3.0725,446.1016666666667,73.68333333333334,56.21,-92.78499999999998,19.39,-0.715,3.041666666666666,14979.027358751999,15067.881687248197,77.89,75.96249999999999,1.0,1.284000000000927,42.32833333333334,273.57,40.00000000013219,0.8091666666666667,0.54253871681
2020-12-11 15:21:00,-1.4895477727740386e-11,429.305,1.2891666666666663,9.992499999999998,331.6975,67.8618427895981,20.284444444444446,0.9283333333333332,3.070833333333333,82.45833333333333,8.055459594331264,429.3025,42.6775,7.053682400027467,32.88467612292926,0.8383333333333333,34.47666666666667,347.29333333333346,23.213210999999998,3.8968580056403432,9.515833333333335,28.928333333333338,3.059166666666666,-91.38999999999999,47.76,80.0,0.8483333333333332,67.16400000002797,33.98900000001708,0.0,3.0799999999999996,445.94083333333333,73.16666666666667,55.82416666666666,-92.7975,19.441666666666666,-0.44,3.0508333333333333,14979.368912661335,15067.881687248197,77.89,76.84833333333333,1.0,1.284000000000927,42.348333333333336,273.3233333333333,40.00000000013219,0.7866666666666667,0.54253871681
2020-12-11 15:22:00,-1.4895477727740386e-11,428.9733333333333,1.2933333333333337,9.870833333333334,331.61249999999995,67.8618427895981,20.284444444444446,0.9116666666666667,3.0733333333333324,81.84166666666667,8.055459594331264,428.95,42.664999999999985,7.053682400027467,32.88467612292926,0.84,34.52083333333334,347.2875000000001,23.2618582,3.8968580056403432,9.751666666666663,27.128333333333334,3.0641666666666665,-91.33166666666669,49.30916666666667,80.0,0.8499999999999998,67.16400000002797,33.98900000001708,0.0,3.084166666666667,445.98333333333335,72.75000000000001,55.44,-92.79666666666664,19.05416666666667,-0.55,3.0524999999999998,15139.113244704,15067.881687248197,77.89,74.54333333333332,1.0,1.284000000000927,42.34083333333333,273.2908333333334,40.00000000013219,0.8150000000000003,0.54253871681
2020-12-11 15:23:00,-8.558683927959506e-12,428.5208333333333,1.2850000000000001,9.896666666666667,331.2616666666666,67.78574349881796,20.333333333333332,0.9191666666666666,3.0649999999999995,81.71666666666667,7.967606253906291,428.51500000000004,42.67166666666666,10.165636399998524,32.2787434988192,0.84,34.50333333333334,347.29333333333346,23.4096324,0.9127573460947825,9.658333333333333,27.753333333333334,3.0566666666666666,-91.33083333333332,50.2725,80.0,0.8499999999999998,66.82800000003287,34.48600000000734,0.0,3.0774999999999992,445.7333333333332,73.25,56.5,-92.78499999999998,19.2925,-0.385,3.0449999999999995,15544.067608581334,14989.341841008336,75.21,75.17,1.0,1.2930000000003978,42.37583333333333,273.0858333333333,49.999999999992895,0.8033333333333332,0.54253871681
2020-12-11 15:24:00,-8.558683927959506e-12,428.1241666666667,1.2808333333333335,9.8875,330.94333333333327,67.78574349881796,20.333333333333332,0.9225,3.0549999999999997,81.70833333333333,7.967606253906291,428.12833333333333,42.66916666666666,10.165636399998524,32.2787434988192,0.84,34.45583333333333,347.29333333333335,23.159565800000003,0.9127573460947825,9.674166666666666,28.02666666666666,3.046666666666667,-91.40749999999998,51.42416666666666,80.0,0.8499999999999998,66.82800000003287,34.48600000000734,0.0,3.068333333333333,445.6916666666666,73.85000000000001,55.96333333333334,-92.78833333333331,19.779166666666665,-0.1375,3.035833333333334,15366.877010880735,14989.341841008336,75.21,75.52916666666667,1.0,1.2930000000003978,42.35583333333334,272.98833333333334,49.999999999992895,0.7991666666666669,0.54253871681
2020-12-11 15:25:00,-8.558683927959506e-12,427.75499999999994,1.2866666666666666,9.885,330.61583333333334,67.78574349881796,20.333333333333332,0.9266666666666666,3.060833333333333,80.93333333333334,7.967606253906291,427.75499999999994,42.66666666666668,10.165636399998524,32.2787434988192,0.84,34.514166666666675,347.26000000000005,23.639707000000005,0.9127573460947825,9.510833333333332,28.65416666666667,3.0516666666666663,-91.54166666666667,49.962500000000006,80.0,0.8499999999999998,66.82800000003287,34.48600000000734,0.0,3.0716666666666668,445.6583333333333,74.00833333333334,56.08583333333333,-92.81583333333333,20.169166666666666,0.055,3.0416666666666665,15589.823537589336,14989.341841008336,75.21,76.20666666666666,1.0,1.2930000000003978,42.32083333333333,272.535,49.999999999992895,0.7783333333333333,0.54253871681
2020-12-11 15:26:00,-8.558683927959506e-12,427.4025000000001,1.263333333333333,9.894166666666667,330.54999999999995,67.78574349881796,20.333333333333332,0.9183333333333334,3.028333333333333,81.56666666666668,7.967606253906291,427.4025000000001,42.64416666666666,10.165636399998524,32.2787434988192,0.84,34.416666666666664,347.2866666666667,22.7538948,0.9127573460947825,9.838333333333333,27.33916666666666,3.021666666666666,-91.50999999999999,53.85333333333333,80.0,0.8499999999999998,66.82800000003287,34.48600000000734,0.0,3.0416666666666665,445.70833333333326,75.20833333333334,54.78916666666667,-92.72666666666667,19.66416666666667,-0.41250000000000003,3.0075000000000003,14787.655961578666,14989.341841008336,75.21,75.13083333333334,1.0,1.2930000000003978,42.23416666666666,272.97999999999996,49.999999999992895,0.8108333333333335,0.54253871681
2020-12-11 15:27:00,-8.558683927959506e-12,427.1716666666666,1.2966666666666664,9.443333333333333,330.19749999999993,67.78574349881796,20.333333333333332,0.9266666666666666,3.0700000000000003,79.18333333333334,7.967606253906291,427.1716666666666,42.65083333333333,10.165636399998524,32.2787434988192,0.8474999999999998,34.75416666666666,347.43000000000006,22.9603122,0.9127573460947825,9.564999999999998,27.548333333333332,3.063333333333333,-91.55166666666666,47.790833333333346,80.0,0.8574999999999999,66.82800000003287,34.48600000000734,0.0,3.0841666666666665,445.72499999999997,73.18333333333334,53.17000000000001,-92.88749999999999,19.46083333333333,-0.11,3.0508333333333333,15038.572674010667,14989.341841008336,75.21,73.30666666666666,1.0,1.2930000000003978,42.21583333333334,273.56,49.999999999992895,0.7883333333333334,0.54253871681
2020-12-11 15:28:00,-8.558683927959506e-12,427.41,1.294166666666667,9.494166666666665,329.7325,67.78574349881796,20.333333333333332,0.9199999999999999,3.075833333333333,79.48333333333333,7.967606253906291,427.42333333333335,42.576666666666675,10.165636399998524,32.2787434988192,0.8516666666666665,34.83833333333333,347.4733333333333,22.987134799999996,0.9127573460947825,9.811666666666666,25.553333333333338,3.0691666666666673,-91.50166666666667,50.59666666666666,80.0,0.8616666666666667,66.82800000003287,34.48600000000734,0.0,3.089166666666667,445.7249999999999,72.975,51.95499999999999,-92.90833333333332,19.36916666666667,-0.1925,3.056666666666666,14674.100748351999,14989.341841008336,75.21,71.76833333333333,1.0,1.2930000000003978,42.18416666666666,273.53333333333336,49.999999999992895,0.8133333333333335,0.54253871681
2020-12-11 15:29:00,-8.558683927959506e-12,428.5508333333334,1.304166666666667,9.582500000000001,329.13916666666665,67.78574349881796,20.333333333333332,0.9266666666666666,3.1008333333333336,80.14166666666667,7.967606253906291,428.5450000000001,42.41166666666667,10.165636399998524,32.2787434988192,0.86,34.961666666666666,347.5566666666666,22.7863818,0.9127573460947825,9.8775,25.030833333333334,3.0958333333333337,-91.45749999999998,47.00416666666666,80.0,0.8699999999999998,66.82800000003287,34.48600000000734,0.0,3.1158333333333332,445.8083333333332,72.65833333333333,52.41583333333333,-92.935,19.348333333333333,-0.3575,3.080833333333333,14654.948442570669,14989.341841008336,75.21,72.16333333333334,1.0,1.2930000000003978,42.181666666666665,273.4266666666667,49.999999999992895,0.8091666666666667,0.54253871681
2020-12-11 15:30:00,-2.0125245239414013e-11,429.98583333333335,1.309166666666667,9.748333333333335,328.7375,65.5718924349882,20.33777777777778,0.93,3.1383333333333336,80.30833333333334,7.971475964539918,429.98583333333335,42.285,9.88599999999811,29.84072576833116,0.8674999999999998,34.907500000000006,347.59666666666664,22.8978372,1.1913018132391866,9.835833333333332,25.1925,3.1316666666666664,-91.41666666666667,46.55083333333334,79.73,0.8775000000000001,65.00000000001002,34.80600000001047,0.0,3.153333333333333,446.18333333333334,72.15833333333332,51.97249999999999,-92.94416666666667,19.395,-0.275,3.1183333333333336,14512.059569456002,15176.575249713303,73.21,72.80416666666666,1.0,1.2890000000005686,42.18750000000001,272.8208333333334,51.884999999990896,0.8075000000000001,0.54253871681
2020-12-11 15:31:00,-2.0125245239414013e-11,431.5158333333333,1.3208333333333335,9.786666666666667,328.57666666666665,65.5718924349882,20.33777777777778,0.9241666666666667,3.1675000000000004,80.60000000000001,7.971475964539918,431.5158333333333,42.2525,9.88599999999811,29.84072576833116,0.8691666666666665,34.84333333333333,347.695,23.149236600000002,1.1913018132391866,9.994166666666667,24.21166666666667,3.163333333333334,-91.34000000000002,47.35749999999999,79.73,0.8800000000000002,65.00000000001002,34.80600000001047,0.0,3.185,446.63166666666666,71.79166666666667,51.98333333333334,-92.93916666666671,19.53083333333333,-0.55,3.1491666666666664,14658.550956821337,15176.575249713303,73.21,71.715,1.0,1.2890000000005686,42.21916666666667,272.4433333333333,51.884999999990896,0.8266666666666668,0.397
2020-12-11 15:32:00,-2.0125245239414013e-11,432.4808333333333,1.3050000000000004,9.985833333333334,328.2891666666667,65.5718924349882,20.33777777777778,0.9299999999999998,3.188333333333333,81.79166666666667,7.971475964539918,432.4808333333333,42.27583333333334,9.88599999999811,29.84072576833116,0.8699999999999998,34.51000000000001,347.72583333333336,23.156900200000003,1.1913018132391866,10.172500000000001,25.1525,3.1808333333333336,-91.30833333333332,48.342499999999994,79.73,0.8800000000000002,65.00000000001002,34.80600000001047,0.0,3.2008333333333336,447.13916666666665,72.79166666666667,52.908333333333324,-92.94083333333334,19.5725,-0.715,3.1675000000000004,14656.862977397332,15176.575249713303,73.21,73.36833333333334,1.0,1.2890000000005686,42.305,272.2941666666666,51.884999999990896,0.8316666666666666,0.54253871681
2020-12-11 15:33:00,-2.0125245239414013e-11,432.99333333333334,1.3133333333333332,9.9,328.23583333333335,65.5718924349882,20.33777777777778,0.9291666666666666,3.205,81.60833333333333,7.971475964539918,432.99333333333334,42.32916666666667,9.88599999999811,29.84072576833116,0.8699999999999998,34.54083333333334,347.9866666666667,22.9539814,1.1913018132391866,10.285833333333333,23.844166666666666,3.2008333333333336,-91.24583333333334,48.885,79.73,0.8800000000000002,65.00000000001002,34.80600000001047,0.0,3.221666666666667,447.5216666666667,72.325,51.96833333333333,-92.96500000000002,19.74833333333333,-0.6050000000000001,3.186666666666667,14566.333339333334,15176.575249713303,73.21,71.87249999999999,1.0,1.2890000000005686,42.39,272.55999999999995,51.884999999990896,0.8508333333333334,0.54253871681
2020-12-11 15:34:00,-2.0125245239414013e-11,433.165,1.3175000000000003,10.036666666666667,328.1066666666666,65.5718924349882,20.33777777777778,0.935,3.2416666666666667,81.39999999999999,7.971475964539918,433.165,42.435,9.88599999999811,29.84072576833116,0.8699999999999998,34.37166666666666,348.0933333333333,23.418295600000004,1.1913018132391866,10.053333333333335,25.01833333333333,3.236666666666667,-91.24083333333334,47.293333333333344,79.73,0.8800000000000002,65.00000000001002,34.80600000001047,0.0,3.255833333333333,447.83,72.14166666666667,53.80333333333332,-92.97083333333335,19.501666666666665,-0.715,3.2241666666666666,14631.739595610665,15176.575249713303,73.21,73.12833333333333,1.0,1.2890000000005686,42.564166666666665,272.91916666666674,51.884999999990896,0.8158333333333333,0.397
2020-12-11 15:35:00,-2.0125245239414013e-11,433.07333333333344,1.2941666666666667,10.153333333333332,327.87416666666667,65.5718924349882,20.33777777777778,0.9299999999999998,3.220833333333333,82.68333333333334,7.971475964539918,433.07333333333344,42.51083333333334,9.88599999999811,29.84072576833116,0.8699999999999998,34.18416666666666,348.20249999999993,23.106587,1.1913018132391866,10.491666666666665,24.6525,3.2125000000000004,-91.14999999999999,50.134166666666665,79.73,0.8800000000000002,65.00000000001002,34.80600000001047,0.0,3.2324999999999995,448.09666666666664,73.48333333333333,52.74583333333333,-92.96583333333335,19.639166666666664,-1.1275000000000002,3.2008333333333336,14552.583345872,15176.575249713303,73.21,73.33416666666666,1.0,1.2890000000005686,42.62583333333333,272.5125,51.884999999990896,0.8666666666666668,0.397
2020-12-11 15:36:00,-2.0125245239414013e-11,432.59666666666675,1.3175000000000001,9.999166666666666,327.71333333333337,65.5718924349882,20.33777777777778,0.9283333333333332,3.244166666666667,81.25,7.971475964539918,432.5900000000001,42.5675,9.88599999999811,29.84072576833116,0.8699999999999998,34.274166666666666,348.44166666666666,23.030784000000004,1.1913018132391866,10.245833333333334,24.300833333333333,3.2383333333333333,-91.11666666666667,48.40166666666667,79.73,0.8800000000000002,65.00000000001002,34.80600000001047,0.0,3.2591666666666668,448.16333333333336,72.53333333333333,52.535000000000004,-92.96000000000002,19.70583333333333,-0.6875,3.224166666666667,14568.322507173334,15176.575249713303,73.21,72.3825,1.0,1.2890000000005686,42.73500000000001,273.4558333333334,51.884999999990896,0.8441666666666667,0.54253871681
2020-12-11 15:37:00,-3.104404627751558e-12,432.25333333333333,1.3141666666666671,10.082499999999998,327.49583333333334,63.251385342789604,20.677777777777777,0.9366666666666666,3.2624999999999997,81.41666666666667,8.3956579687953,432.25333333333333,42.62416666666666,8.386895800001167,28.381885342788973,0.8699999999999998,34.17666666666667,348.46083333333337,23.437954399999995,2.6012240089811067,10.094999999999999,25.315833333333334,3.2541666666666664,-91.16333333333334,47.33083333333334,80.0,0.8800000000000002,65.00000000000531,34.18200000000373,0.0,3.2750000000000004,448.25333333333333,72.49166666666667,53.65,-92.9491666666667,19.538333333333338,-0.66,3.2433333333333336,14741.544132138668,14364.715928014904,76.19000000000001,73.57916666666667,1.0,1.2940000000002025,42.875,273.8808333333333,40.00000000000562,0.8158333333333334,0.397
2020-12-11 15:38:00,-3.104404627751558e-12,432.095,1.2924999999999998,10.1925,327.2033333333333,63.251385342789604,20.677777777777777,0.9299999999999998,3.2349999999999994,82.52499999999999,8.3956579687953,432.095,42.63666666666666,8.386895800001167,28.381885342788973,0.8699999999999998,34.026666666666664,348.5316666666667,23.019288599999992,2.6012240089811067,10.492500000000001,25.047499999999996,3.228333333333333,-91.07083333333331,50.02333333333334,80.0,0.8800000000000002,65.00000000000531,34.18200000000373,0.0,3.2500000000000004,448.44750000000005,73.8,53.24416666666668,-92.94416666666667,19.72,-1.0450000000000002,3.2141666666666673,14552.687701216002,14364.715928014904,76.19000000000001,73.71999999999998,1.0,1.2940000000002025,42.84166666666667,273.86583333333334,40.00000000000562,0.8658333333333336,0.54253871681
2020-12-11 15:39:00,-3.104404627751558e-12,431.96999999999997,1.3075000000000003,10.072499999999998,326.9916666666666,63.251385342789604,20.677777777777777,0.9274999999999999,3.2575,80.85833333333333,8.3956579687953,431.97749999999996,42.67666666666667,8.386895800001167,28.381885342788973,0.8699999999999998,34.102500000000006,348.6858333333334,23.303674799999996,2.6012240089811067,10.159166666666668,24.647499999999997,3.2541666666666664,-91.07916666666665,47.74,80.0,0.8800000000000002,65.00000000000531,34.18200000000373,0.0,3.2750000000000004,448.5616666666667,72.8,52.525000000000006,-92.94000000000001,19.6675,-0.66,3.2383333333333333,14765.795747290666,14364.715928014904,76.19000000000001,73.045,1.0,1.2940000000002025,42.89666666666667,274.1475,40.00000000000562,0.8400000000000002,0.54253871681
2020-12-11 15:40:00,-3.104404627751558e-12,431.9508333333333,1.2925,10.070833333333333,326.815,63.251385342789604,20.677777777777777,0.9266666666666666,3.2391666666666663,81.10833333333333,8.3956579687953,431.9508333333333,42.70916666666667,8.386895800001167,28.381885342788973,0.8649999999999999,33.9175,348.6841666666667,23.295178200000002,2.6012240089811067,10.319166666666668,25.009166666666662,3.2325,-91.07333333333331,48.89833333333334,80.0,0.8758333333333331,65.00000000000531,34.18200000000373,0.0,3.253333333333334,448.6366666666667,73.65833333333333,54.366666666666674,-92.94000000000001,20.073333333333334,-0.5775,3.2183333333333337,14725.148405488,14364.715928014904,76.19000000000001,73.35833333333333,1.0,1.2940000000002025,42.96583333333333,273.98583333333335,40.00000000000562,0.8558333333333333,0.397
2020-12-11 15:41:00,-3.104404627751558e-12,432.2941666666666,1.2833333333333332,10.071666666666665,326.75083333333333,63.251385342789604,20.677777777777777,0.9283333333333332,3.2266666666666666,81.34166666666665,8.3956579687953,432.28999999999996,42.72,8.386895800001167,28.381885342788973,0.8583333333333334,33.675,348.76,22.9967976,2.6012240089811067,10.313333333333334,26.418333333333333,3.221666666666667,-91.04333333333334,48.85166666666667,80.0,0.8674999999999998,65.00000000000531,34.18200000000373,0.0,3.241666666666666,448.6116666666667,74.05833333333334,55.291666666666664,-92.93416666666666,19.6875,-0.88,3.2074999999999996,14737.04233608,14364.715928014904,76.19000000000001,74.355,1.0,1.2940000000002025,42.95166666666666,274.12666666666667,40.00000000000562,0.8475,0.54253871681
2020-12-11 15:42:00,-3.104404627751558e-12,432.7366666666667,1.2941666666666667,9.985,326.74166666666673,63.251385342789604,20.677777777777777,0.9249999999999999,3.2308333333333334,80.64166666666667,8.3956579687953,432.7441666666667,42.70666666666667,8.386895800001167,28.381885342788973,0.8499999999999998,33.704166666666666,348.79750000000007,23.273353600000004,2.6012240089811067,10.118333333333332,26.73833333333333,3.225,-91.06,47.60666666666666,80.0,0.86,65.00000000000531,34.18200000000373,0.0,3.244999999999999,448.6366666666667,73.275,54.96833333333334,-92.91583333333331,20.180833333333336,-0.22,3.2116666666666664,14860.008050512002,14364.715928014904,76.19000000000001,74.06583333333333,1.0,1.2940000000002025,42.949999999999996,274.1183333333333,40.00000000000562,0.8375,0.54253871681
2020-12-11 15:43:00,-3.104404627751558e-12,433.27833333333325,1.2875,9.936666666666667,327.0441666666666,63.251385342789604,20.677777777777777,0.9199999999999999,3.2116666666666664,80.95833333333333,8.3956579687953,433.24666666666667,42.66499999999999,8.386895800001167,28.381885342788973,0.8449999999999999,33.608333333333334,348.76666666666665,23.253195,2.6012240089811067,10.254166666666668,26.917500000000004,3.2058333333333326,-91.04666666666664,48.63333333333333,80.0,0.8541666666666665,65.00000000000531,34.18200000000373,0.0,3.2258333333333336,448.4875,73.54166666666667,55.30583333333333,-92.91083333333331,20.266666666666666,-0.30250000000000005,3.19,14997.428414298665,14364.715928014904,76.19000000000001,73.84083333333332,1.0,1.2940000000002025,42.94416666666666,274.50916666666666,40.00000000000562,0.8516666666666667,0.54253871681
2020-12-11 15:44:00,2.4605607094889646e-12,433.6466666666667,1.2850000000000001,9.864166666666666,327.30833333333334,64.3814598108747,21.128888888888888,0.9249999999999999,3.2050000000000005,80.93333333333332,8.152738024112105,433.6466666666667,42.608333333333334,10.637838800000337,29.97595981087437,0.8449999999999999,33.62583333333333,348.5233333333333,23.007626600000002,1.0413120647765588,10.222500000000002,27.959999999999994,3.1975000000000002,-91.13666666666667,48.4275,80.0,0.8516666666666665,64.99999999999191,33.730999999997884,0.0,3.22,448.34333333333325,73.86666666666667,55.599999999999994,-92.90833333333332,20.304166666666664,-0.11,3.185,14860.420084869333,14811.666150605824,73.50000000000001,74.44333333333334,1.0,1.2969999999998854,42.91583333333333,274.6,50.00000000000162,0.8399999999999999,0.54253871681
2020-12-11 15:45:00,2.4605607094889646e-12,433.92249999999996,1.2891666666666666,9.879166666666668,327.70166666666665,64.3814598108747,21.128888888888888,0.9258333333333332,3.2091666666666665,80.525,8.152738024112105,433.9158333333333,42.5425,10.637838800000337,29.97595981087437,0.84,33.59166666666666,348.405,23.008292999999995,1.0413120647765588,10.079166666666666,28.2075,3.204166666666667,-91.14166666666665,47.56666666666666,80.0,0.8499999999999998,64.99999999999191,33.730999999997884,0.0,3.225000000000001,448.2466666666666,73.52499999999999,55.21166666666667,-92.91416666666665,20.181666666666665,-0.0825,3.1916666666666678,14750.048280858666,14811.666150605824,73.50000000000001,74.56333333333333,1.0,1.2969999999998854,42.89666666666667,274.3016666666667,50.00000000000162,0.83,0.54253871681
2020-12-11 15:46:00,2.4605607094889646e-12,433.7408333333333,1.291666666666667,9.840833333333332,327.9816666666667,64.3814598108747,21.128888888888888,0.9191666666666666,3.2083333333333335,80.35000000000001,8.152738024112105,433.7408333333333,42.45583333333333,10.637838800000337,29.97595981087437,0.84,33.600833333333334,348.33666666666664,23.1144172,1.0413120647765588,10.120833333333334,27.555833333333336,3.2016666666666667,-91.12166666666667,47.844166666666666,80.0,0.8499999999999998,64.99999999999191,33.730999999997884,0.0,3.223333333333333,448.19666666666666,73.2,56.030833333333334,-92.93916666666668,20.035000000000004,-0.1925,3.1875000000000004,14894.026909130667,14811.666150605824,73.50000000000001,73.66416666666666,1.0,1.2969999999998854,42.865,274.5516666666667,50.00000000000162,0.8375,0.54253871681
2020-12-11 15:47:00,2.4605607094889646e-12,433.4675,1.2799999999999998,9.825833333333334,328.21999999999997,64.3814598108747,21.128888888888888,0.9249999999999999,3.1975,80.8,8.152738024112105,433.4675,42.37416666666667,10.637838800000337,29.97595981087437,0.84,33.489999999999995,348.27833333333336,23.0519422,1.0413120647765588,10.135833333333332,28.47333333333333,3.1908333333333334,-91.13499999999999,48.01166666666666,80.0,0.8499999999999998,64.99999999999191,33.730999999997884,0.0,3.2116666666666664,448.1383333333333,73.55,57.00416666666666,-92.9475,20.27,-0.05499999999999999,3.1775,14838.90596968,14811.666150605824,73.50000000000001,74.60000000000001,1.0,1.2969999999998854,42.86500000000001,274.52333333333337,50.00000000000162,0.8358333333333333,0.54253871681
2020-12-11 15:48:00,2.4605607094889646e-12,432.9983333333333,1.28,9.749166666666666,328.3525,64.3814598108747,21.128888888888888,0.92,3.200833333333333,80.55,8.152738024112105,433.0125,42.321666666666665,10.637838800000337,29.97595981087437,0.8333333333333334,33.40166666666666,348.2341666666666,23.014957,1.0413120647765588,10.115833333333335,28.5025,3.1908333333333334,-91.10333333333334,47.847500000000004,80.0,0.8424999999999999,64.99999999999191,33.730999999997884,0.0,3.2158333333333338,448.1383333333333,73.13333333333333,57.43833333333333,-92.96416666666669,20.250833333333333,-0.055,3.179166666666667,14787.324919957335,14811.666150605824,73.50000000000001,74.03249999999998,1.0,1.2969999999998854,42.80666666666667,274.4533333333333,50.00000000000162,0.8366666666666668,0.54253871681
2020-12-11 15:49:00,2.4605607094889646e-12,432.54083333333324,1.278333333333333,9.678333333333333,328.3141666666666,64.3814598108747,21.128888888888888,0.9233333333333333,3.2100000000000004,80.39999999999999,8.152738024112105,432.54083333333324,42.27333333333333,10.637838800000337,29.97595981087437,0.8316666666666667,33.30083333333334,348.08666666666664,22.7760526,1.0413120647765588,10.0675,28.864166666666662,3.201666666666666,-91.13333333333333,47.502500000000005,80.0,0.84,64.99999999999191,33.730999999997884,0.0,3.2224999999999997,448.0299999999999,73.02499999999999,56.90916666666667,-92.98833333333334,19.755000000000003,-0.1375,3.190833333333334,14669.36467184,14811.666150605824,73.50000000000001,74.07750000000001,1.0,1.2969999999998854,42.78333333333333,274.43333333333334,50.00000000000162,0.8275000000000001,0.54253871681
2020-12-11 15:50:00,2.4605607094889646e-12,432.5083333333334,1.2416666666666667,9.685833333333333,328.0733333333333,64.3814598108747,21.128888888888888,0.9216666666666667,3.2399999999999998,79.64166666666667,8.152738024112105,432.50000000000006,42.211666666666666,10.637838800000337,29.97595981087437,0.8300000000000001,32.725833333333334,348.00083333333333,22.911498399999996,1.0413120647765588,9.925833333333333,28.788333333333338,3.234166666666667,-91.17666666666668,46.40083333333333,80.0,0.84,64.99999999999191,33.730999999997884,0.0,3.254166666666667,447.98,72.00833333333333,56.748333333333335,-93.0025,20.1625,0.0,3.223333333333334,14743.955135669336,14811.666150605824,73.50000000000001,73.84333333333333,1.0,1.2969999999998854,42.740833333333335,273.98333333333335,50.00000000000162,0.8083333333333336,0.54253871681
