time,ExtCondensTurbineOP.lp_steam_machine_opt_array_x,ExtCondensTurbineOP.steam_temperature_in_x,BackPresTurbineOP.electricity_generation,ExtCondensTurbineOP.electricity_generation_x,ExtCondensTurbineOP.steam_temperature_side_x,SteamPipelineOP.lp_steam_pred_avg,SteamPipelineOP.electricity_power_pred_avg,ExtCondensTurbineOP.steam_pressure_side_x,BackPresTurbineOP.steam_pressure_in,CFBoilerOP.outlet_steam_flow_x,ExtCondensTurbineOP.electricity_machine_opt_array_x,ExtCondensTurbineOP.steam_temperature_in_y,ExtCondensTurbineOP.steam_temperature_out_x,ExtCondensTurbineOP.electricity_machine_opt_array_y,ExtCondensTurbineOP.lp_steam_machine_opt_array_y,SteamPipelineOP.lp_steam_pressure,BackPresTurbineOP.steam_flow_in,BackPresTurbineOP.steam_temperature_out,SteamPipelineOP.coal_consumption_hour,SteamPipelineOP.electricity_power_ext_opt,ExtCondensTurbineOP.electricity_generation_y,ExtCondensTurbineOP.steam_flow_side_x,ExtCondensTurbineOP.steam_pressure_in_x,ExtCondensTurbineOP.steam_pressure_out_x,ExtCondensTurbineOP.steam_flow_in_x,CFBoilerOP.hp_steam_boiler_opt_array_x,BackPresTurbineOP.steam_pressure_out,ExtCondensTurbineOP.hp_steam_machine_opt_array_x,BackPresTurbineOP.hp_steam_machine_opt_array,ExtCondensTurbineOP.steam_flow_side_y,SteamPipelineOP.hp_steam_pressure,BackPresTurbineOP.steam_temperature_in,CFBoilerOP.outlet_steam_flow_y,SteamPipelineOP.lp_steam_actual,ExtCondensTurbineOP.steam_pressure_out_y,SteamPipelineOP.electricity_power_actual,SteamPipelineOP.electricity_power_ext,ExtCondensTurbineOP.steam_pressure_in_y,SteamPipelineOP.total_cost_actual,SteamPipelineOP.total_cost_optim_array,CFBoilerOP.hp_steam_boiler_opt_array_y,ExtCondensTurbineOP.steam_flow_in_y,SteamPipelineOP.optim_status,BackPresTurbineOP.electricity_machine_opt_array,ExtCondensTurbineOP.steam_temperature_out_y,ExtCondensTurbineOP.steam_temperature_side_y,ExtCondensTurbineOP.hp_steam_machine_opt_array_y,ExtCondensTurbineOP.steam_pressure_side_y,SteamPipelineOP.electricity_price_ext
2020-12-11 15:51:00,-9.276581742232889e-12,432.42916666666673,1.2316666666666667,9.681666666666667,327.7366666666666,66.96294208037824,20.853333333333335,0.9241666666666667,3.2566666666666673,80.55,7.771621534757335,432.42916666666673,42.102500000000006,10.59898139999872,32.715108747046926,0.8300000000000001,32.40833333333333,348.2224999999999,23.3549876,1.2017303985768821,10.07,29.497500000000002,3.247499999999999,-91.18833333333335,47.30583333333334,80.0,0.84,65.00000000003315,33.329000000007284,0.0,3.268333333333333,447.97166666666664,72.19999999999999,56.25333333333333,-93.01666666666665,20.055,-0.055,3.2375000000000003,14962.691207637336,14860.192345054758,73.55,74.29666666666667,1.0,1.2810000000003954,42.67083333333333,274.1666666666667,49.99999999999384,0.8191666666666669,0.54253871681
2020-12-11 15:52:00,-9.276581742232889e-12,432.5166666666666,1.2699999999999998,9.8675,327.39000000000004,66.96294208037824,20.853333333333335,0.9299999999999998,3.230833333333333,82.30833333333334,7.771621534757335,432.5225,42.00666666666667,10.59898139999872,32.715108747046926,0.8300000000000001,33.06583333333333,348.22749999999996,23.396637599999995,1.2017303985768821,10.326666666666668,29.7025,3.223333333333334,-91.12,49.06333333333333,80.0,0.84,65.00000000003315,33.329000000007284,0.0,3.2458333333333336,448.22999999999996,73.80833333333334,56.1975,-93.02749999999999,19.992500000000003,-0.3575,3.2099999999999995,14746.728455936,14860.192345054758,73.55,75.58749999999999,1.0,1.2810000000003954,42.622499999999995,274.1225,49.99999999999384,0.8466666666666666,0.397
2020-12-11 15:53:00,-9.276581742232889e-12,432.23499999999996,1.2908333333333337,9.864166666666668,327.5683333333334,66.96294208037824,20.853333333333335,0.9233333333333333,3.216666666666667,82.01666666666667,7.771621534757335,432.23499999999996,41.94833333333333,10.59898139999872,32.715108747046926,0.8366666666666666,33.468333333333334,348.08166666666665,22.878844799999996,1.2017303985768821,10.2875,28.394166666666667,3.2075,-91.06583333333333,48.85916666666666,80.0,0.8433333333333333,65.00000000003315,33.329000000007284,0.0,3.233333333333334,448.3716666666667,73.34166666666665,53.97416666666668,-93.02916666666665,19.888333333333332,-0.6325000000000001,3.196666666666667,14557.298397808001,14860.192345054758,73.55,74.52583333333332,1.0,1.2810000000003954,42.72833333333333,274.6516666666667,49.99999999999384,0.8516666666666667,0.54253871681
2020-12-11 15:54:00,-9.276581742232889e-12,431.54333333333335,1.3208333333333335,9.851666666666665,327.4775,66.96294208037824,20.853333333333335,0.9083333333333335,3.2558333333333334,80.83333333333333,7.771621534757335,431.5716666666667,42.00833333333333,10.59898139999872,32.715108747046926,0.84,33.62083333333333,347.84083333333336,23.257360000000002,1.2017303985768821,10.234166666666665,25.899166666666662,3.249166666666667,-91.11250000000001,48.395833333333336,80.0,0.8499999999999998,65.00000000003315,33.329000000007284,0.0,3.273333333333333,448.2716666666666,72.23333333333333,52.63666666666666,-93.03999999999998,19.724999999999998,-0.6050000000000001,3.236666666666667,14473.833350848,14860.192345054758,73.55,72.32166666666667,1.0,1.2810000000003954,42.9925,274.72916666666663,49.99999999999384,0.8341666666666665,0.397
2020-12-11 15:55:00,-9.276581742232889e-12,431.19750000000005,1.3116666666666668,10.054999999999998,326.90833333333336,66.96294208037824,20.853333333333335,0.896666666666667,3.2375000000000003,81.69166666666666,7.771621534757335,431.19916666666677,42.0625,10.59898139999872,32.715108747046926,0.8358333333333334,33.55916666666666,347.5641666666667,22.715077,1.2017303985768821,10.513333333333334,24.902500000000003,3.2358333333333333,-91.04416666666667,50.13249999999999,80.0,0.8449999999999999,65.00000000003315,33.329000000007284,0.0,3.2566666666666673,447.98,72.99166666666666,53.309999999999995,-93.03666666666665,19.74,-1.155,3.2183333333333333,14406.402817381335,14860.192345054758,73.55,72.31499999999998,1.0,1.2810000000003954,43.13333333333333,273.85499999999996,49.99999999999384,0.8708333333333332,0.54253871681
2020-12-11 15:56:00,-9.276581742232889e-12,431.42833333333334,1.3233333333333335,9.958333333333334,326.3858333333334,66.96294208037824,20.853333333333335,0.8916666666666667,3.2816666666666667,80.04166666666667,7.771621534757335,431.42916666666673,42.1875,10.59898139999872,32.715108747046926,0.8300000000000001,33.38916666666666,347.2175,23.030284199999997,1.2017303985768821,10.051666666666666,25.52083333333333,3.2750000000000004,-91.08333333333333,46.96,80.0,0.84,65.00000000003315,33.329000000007284,0.0,3.2974999999999994,447.9550000000001,71.48333333333333,54.02666666666667,-93.04499999999997,19.96,-0.44,3.2633333333333336,14716.730898272,14860.192345054758,73.55,72.14250000000001,1.0,1.2810000000003954,43.31666666666667,274.5316666666666,49.99999999999384,0.8125000000000003,0.54253871681
2020-12-11 15:57:00,-9.276581742232889e-12,431.8941666666667,1.3083333333333338,10.025833333333333,325.83,66.96294208037824,20.853333333333335,0.9000000000000002,3.2758333333333343,81.14166666666667,7.771621534757335,431.8941666666667,42.299166666666665,10.59898139999872,32.715108747046926,0.8225000000000002,33.122499999999995,346.93833333333333,23.357653199999998,1.2017303985768821,10.289166666666667,26.781666666666666,3.2699999999999996,-91.06916666666665,48.574166666666656,80.0,0.8325,65.00000000003315,33.329000000007284,0.0,3.2925,448.055,72.74166666666667,55.428333333333335,-93.0458333333333,20.1025,-0.41250000000000003,3.2558333333333334,14582.461752464003,14860.192345054758,73.55,73.42583333333334,1.0,1.2810000000003954,43.412499999999994,275.5075,49.99999999999384,0.8366666666666666,0.397
2020-12-11 15:58:00,-1.3898267378912659e-11,432.4041666666667,1.2975,10.038333333333332,325.3691666666667,63.828648936170204,20.887777777777778,0.8966666666666666,3.246666666666666,81.90833333333333,8.386329910639663,432.4016666666667,42.33416666666666,10.680516999998034,29.540815602840055,0.8175000000000002,32.975,346.8333333333334,23.0272854,0.49593086713949996,10.599166666666667,27.454166666666666,3.24,-90.98666666666668,50.595,80.0,0.8258333333333335,65.00000000000946,33.42200000001071,0.0,3.264166666666666,448.4083333333335,74.02499999999999,55.843333333333334,-93.05166666666663,19.640833333333333,-1.2375,3.2258333333333336,14501.318411168002,14486.177100093364,71.51,73.8675,1.0,1.325000000000582,43.32749999999999,275.3641666666667,49.99999999999055,0.8791666666666668,0.397
2020-12-11 15:59:00,-1.3898267378912659e-11,432.605,1.2908333333333333,10.205833333333333,325.10083333333336,63.828648936170204,20.887777777777778,0.8900000000000001,3.2616666666666667,80.35000000000001,8.386329910639663,432.605,42.365,10.680516999998034,29.540815602840055,0.8100000000000004,32.776666666666664,346.7808333333333,22.677258799999997,0.49593086713949996,10.2575,27.665000000000006,3.2558333333333334,-90.97416666666668,48.52000000000001,80.0,0.8200000000000002,65.00000000000946,33.42200000001071,0.0,3.2808333333333333,448.7125000000001,72.89166666666667,55.09166666666667,-93.02,19.863333333333333,-0.6875,3.2416666666666667,14543.26337698667,14486.177100093364,71.51,73.27083333333333,1.0,1.325000000000582,43.464166666666664,275.59749999999997,49.99999999999055,0.8533333333333334,0.54253871681
2020-12-11 16:00:00,-1.3898267378912659e-11,432.8691666666667,1.2474999999999998,10.125833333333333,324.94416666666666,63.828648936170204,20.887777777777778,0.8908333333333335,3.295,79.45833333333334,8.386329910639663,432.87166666666667,42.555,10.680516999998034,29.540815602840055,0.8100000000000004,31.969166666666677,346.88999999999993,22.8590194,0.49593086713949996,10.054166666666665,28.382500000000004,3.290833333333333,-91.09666666666665,47.02666666666667,80.0,0.8133333333333336,65.00000000000946,33.42200000001071,0.0,3.3125,448.9533333333334,71.91666666666667,54.81000000000001,-92.98833333333334,20.41916666666667,-0.165,3.28,14475.272824453337,14486.177100093364,71.51,73.38666666666667,1.0,1.325000000000582,43.6,275.20083333333326,49.99999999999055,0.816666666666667,0.54253871681
2020-12-11 16:01:00,-1.3898267378912659e-11,433.54416666666657,1.3208333333333335,10.122499999999999,324.855,63.828648936170204,20.887777777777778,0.8966666666666668,3.2983333333333325,80.04166666666667,8.386329910639663,433.54416666666657,42.83583333333333,10.680516999998034,29.540815602840055,0.8100000000000004,32.820833333333326,346.89833333333337,23.566236400000005,0.49593086713949996,10.079166666666667,28.610000000000003,3.2925,-91.17166666666667,47.08499999999999,80.0,0.8191666666666668,65.00000000000946,33.42200000001071,0.0,3.3154545454545454,449.27,72.52499999999999,55.106666666666676,-92.96833333333335,19.845000000000002,-0.6900000000000001,3.2816666666666667,14684.496649370663,14486.177100093364,71.51,73.76583333333336,1.0,1.325000000000582,43.63500000000001,275.5016666666666,49.99999999999055,0.8150000000000003,0.397
2020-12-11 16:02:00,-1.3898267378912659e-11,434.5975,1.3699999999999999,10.763333333333334,325.18749999999994,63.828648936170204,20.887777777777778,0.8991666666666669,3.241666666666667,82.325,8.386329910639663,434.5975,43.08083333333334,10.680516999998034,29.540815602840055,0.8100000000000004,33.770833333333336,346.6741666666667,23.779817599999998,0.49593086713949996,10.130833333333333,28.631666666666664,3.2333333333333325,-91.13916666666667,47.77249999999999,80.0,0.8200000000000002,65.00000000000946,33.42200000001071,0.0,3.255833333333333,449.59000000000015,74.53333333333335,55.67083333333334,-92.64833333333333,19.714166666666667,-1.32,3.223333333333333,14597.234200496,14486.177100093364,71.51,76.87833333333332,1.0,1.325000000000582,43.479166666666664,275.2558333333334,49.99999999999055,0.8275000000000001,0.397
2020-12-11 16:03:00,-1.3898267378912659e-11,434.8341666666667,1.4100000000000001,10.974166666666667,326.1975,63.828648936170204,20.887777777777778,0.8958333333333335,3.1841666666666666,83.25833333333334,8.386329910639663,434.8016666666667,43.406666666666666,10.680516999998034,29.540815602840055,0.8108333333333336,34.612500000000004,346.2166666666667,23.411465,0.49593086713949996,10.0675,28.12666666666667,3.1724999999999994,-91.1375,47.63749999999999,80.0,0.8250000000000002,65.00000000000946,33.42200000001071,0.0,3.1975000000000002,449.73499999999996,75.075,56.25833333333333,-92.40499999999999,19.485833333333332,-1.8699999999999999,3.1658333333333335,14670.326933648003,14486.177100093364,71.51,77.96,1.0,1.325000000000582,43.36833333333334,275.14750000000004,49.99999999999055,0.8291666666666667,0.397
2020-12-11 16:04:00,-1.3898267378912659e-11,434.2516666666667,1.4100000000000001,10.777499999999998,327.1991666666667,63.828648936170204,20.887777777777778,0.8950000000000001,3.171666666666667,82.18333333333334,8.386329910639663,434.25500000000005,43.9125,10.680516999998034,29.540815602840055,0.8154545454545457,34.80833333333334,345.88333333333327,23.575566000000002,0.49593086713949996,9.804166666666667,27.790000000000003,3.16,-91.2575,46.14416666666667,80.0,0.8300000000000001,65.00000000000946,33.42200000001071,0.0,3.183636363636364,449.24250000000006,73.73333333333333,56.310833333333335,-92.375,19.713333333333335,-1.02,3.1524999999999994,14754.838415013333,14486.177100093364,71.51,76.765,1.0,1.325000000000582,43.30166666666667,275.17249999999996,49.99999999999055,0.8024999999999999,0.397
2020-12-11 16:05:00,-2.331653440818355e-11,433.5491666666667,1.3925,10.828333333333333,327.90916666666664,66.04963002364066,20.582222222222224,0.895,3.1399999999999992,82.95,9.049522477549294,433.5491666666667,44.41583333333333,8.469679200006086,30.60513002363898,0.8183333333333335,34.80583333333333,345.62249999999995,23.27402,1.655020544665487,9.829166666666666,27.605,3.1291666666666664,-91.31166666666667,46.48,80.0,0.8300000000000001,68.03555555560052,34.57300000002501,0.0,3.1525,448.375,73.74166666666667,55.909166666666664,-92.34000000000002,19.7925,-1.1275000000000002,3.1225,14644.169836901336,14317.29764616704,78.47000000000001,77.14666666666666,1.0,1.4080000000013582,43.20416666666666,274.9758333333333,40.00000000002928,0.81,0.397
2020-12-11 16:06:00,-2.331653440818355e-11,433.0308333333334,1.3875,10.708333333333334,328.4191666666667,66.04963002364066,20.582222222222224,0.8975000000000001,3.1283333333333325,82.84166666666665,9.049522477549294,433.0308333333334,44.72833333333333,8.469679200006086,30.60513002363898,0.8200000000000002,34.80750000000001,345.41333333333336,23.363151,1.655020544665487,9.7675,28.005833333333328,3.1175,-91.375,46.67333333333334,80.0,0.8300000000000001,68.03555555560052,34.57300000002501,0.0,3.140833333333333,447.6716666666667,73.38333333333334,56.92333333333334,-92.32083333333331,19.52583333333333,-1.1,3.11,14752.20451743467,14317.29764616704,78.47000000000001,76.88416666666667,1.0,1.4080000000013582,43.1,275.0133333333333,40.00000000002928,0.7958333333333334,0.397
2020-12-11 16:07:00,-2.331653440818355e-11,432.49083333333334,1.4083333333333332,10.665,328.8591666666667,66.04963002364066,20.582222222222224,0.895,3.1008333333333336,82.99166666666666,9.049522477549294,432.4883333333333,44.92583333333334,8.469679200006086,30.60513002363898,0.8154545454545457,35.36083333333334,345.2658333333333,23.438835000000005,1.655020544665487,9.720833333333333,27.543333333333333,3.0908333333333338,-91.36,46.67333333333334,80.0,0.8300000000000001,68.03555555560052,34.57300000002501,0.0,3.114545454545455,447.0808333333334,73.45,56.991666666666674,-92.33333333333336,19.930833333333336,-0.78,3.083333333333334,14992.932863254096,14317.29764616704,78.47000000000001,76.39583333333334,1.0,1.4080000000013582,42.96916666666666,274.6775,40.00000000002928,0.8000000000000002,0.54253871681
2020-12-11 16:08:00,-2.331653440818355e-11,431.75000000000006,1.4441666666666666,10.224166666666667,329.1675,66.04963002364066,20.582222222222224,0.8808333333333335,3.0941666666666676,82.12500000000001,9.049522477549294,431.75000000000006,45.08666666666667,8.469679200006086,30.60513002363898,0.8108333333333336,35.90583333333334,344.9008333333333,23.2976772,1.655020544665487,9.845833333333331,26.33666666666667,3.0875000000000004,-91.32916666666665,48.525833333333345,80.0,0.8258333333333335,68.03555555560052,34.57300000002501,0.0,3.111666666666667,446.59,72.575,57.01333333333334,-92.32833333333333,19.990000000000002,-0.49500000000000005,3.075833333333333,15029.136472165334,14317.29764616704,78.47000000000001,72.81750000000001,1.0,1.4080000000013582,42.893333333333324,274.8458333333333,40.00000000002928,0.8133333333333334,0.54253871681
2020-12-11 16:09:00,-2.331653440818355e-11,430.64916666666676,1.4483333333333333,9.953333333333335,328.75916666666666,66.04963002364066,20.582222222222224,0.8941666666666669,3.0841666666666665,82.62499999999999,9.049522477549294,430.6416666666667,45.11166666666666,8.469679200006086,30.60513002363898,0.8100000000000004,36.0825,344.3683333333334,23.6395404,1.655020544665487,9.954166666666667,27.968333333333337,3.0774999999999992,-91.32833333333332,49.77916666666667,80.0,0.8291666666666667,68.03555555560052,34.57300000002501,0.0,3.0999999999999996,446.14916666666676,73.12499999999999,58.29499999999998,-92.33916666666669,19.739166666666666,-0.41250000000000003,3.0649999999999995,15590.57173883733,14317.29764616704,78.47000000000001,73.22416666666666,1.0,1.4080000000013582,42.869166666666665,274.9725,40.00000000002928,0.8183333333333334,0.54253871681
2020-12-11 16:10:00,-2.331653440818355e-11,430.20833333333326,1.4549999999999998,10.00666666666667,328.5983333333333,66.04963002364066,20.582222222222224,0.8866666666666667,3.055,83.2,9.049522477549294,430.2224999999999,44.856666666666676,8.469679200006086,30.60513002363898,0.8100000000000004,36.40833333333333,344.0658333333333,22.919828399999997,1.655020544665487,9.963333333333333,27.658333333333335,3.0466666666666664,-91.26666666666667,53.94916666666666,80.0,0.8200000000000002,68.03555555560052,34.57300000002501,0.0,3.0691666666666664,445.9083333333333,73.88333333333334,59.60999999999999,-92.33000000000003,19.800833333333337,-0.3575,3.035,14779.650138651034,14317.29764616704,78.47000000000001,73.24583333333332,1.0,1.4080000000013582,42.85583333333333,276.035,40.00000000002928,0.8308333333333334,0.54253871681
2020-12-11 16:11:00,-2.331653440818355e-11,429.98583333333335,1.5016666666666667,9.832500000000001,328.26416666666665,66.04963002364066,20.582222222222224,0.8850000000000001,3.091666666666667,81.28333333333333,9.049522477549294,429.98583333333335,44.58583333333333,8.469679200006086,30.60513002363898,0.806666666666667,36.75916666666666,343.60083333333336,23.6965176,1.655020544665487,9.628333333333336,27.834999999999997,3.0850000000000004,-91.40416666666668,46.6675,80.0,0.8200000000000002,68.03555555560052,34.57300000002501,0.0,3.1058333333333334,445.92499999999995,72.18333333333332,59.13083333333333,-92.38833333333334,20.185833333333335,0.0275,3.071666666666666,15784.604188426669,14317.29764616704,78.47000000000001,72.28250000000001,1.0,1.4080000000013582,42.91916666666666,276.2708333333333,40.00000000002928,0.7875000000000001,0.54253871681
2020-12-11 16:12:00,-5.350939565416922e-12,429.9491666666666,1.4574999999999998,9.925,328.01416666666665,68.2630047281324,20.95888888888889,0.8925000000000001,3.045833333333334,83.75,8.276291797165818,429.9491666666666,44.37583333333334,10.02199999999948,31.067338061468234,0.8100000000000004,36.50416666666667,343.24,23.467109400000002,1.2105970917234345,10.005833333333332,28.699166666666667,3.0399999999999996,-91.3825,54.781666666666666,80.0,0.8200000000000002,65.00000000001681,36.37400000000285,0.0,3.060833333333333,445.8908333333333,74.39999999999999,59.13166666666667,-92.38000000000001,20.285833333333336,-0.22,3.0258333333333334,15618.98593417067,15623.839081183192,77.66,73.90333333333332,1.0,1.4500000000001545,42.913333333333334,276.0016666666666,54.87699999999749,0.8275,0.54253871681
2020-12-11 16:13:00,-5.350939565416922e-12,429.78749999999997,1.4758333333333333,9.874166666666666,328.2283333333334,68.2630047281324,20.95888888888889,0.8883333333333335,3.0516666666666663,82.53333333333335,8.276291797165818,429.78749999999997,44.1625,10.02199999999948,31.067338061468234,0.8100000000000004,36.7925,343.2583333333334,23.030784000000004,1.2105970917234345,9.798333333333334,27.47583333333333,3.0474999999999994,-91.34500000000001,52.39666666666667,80.0,0.8200000000000002,65.00000000001681,36.37400000000285,0.0,3.0683333333333334,445.9391666666666,73.39166666666667,58.05166666666667,-92.37166666666667,20.104166666666668,-0.055,3.035,14912.54601217067,15623.839081183192,77.66,72.56833333333334,1.0,1.4500000000001545,42.91166666666667,276.72166666666664,54.87699999999749,0.8091666666666667,0.54253871681
2020-12-11 16:14:00,-5.350939565416922e-12,429.6583333333333,1.5008333333333335,9.789166666666665,327.84749999999997,68.2630047281324,20.95888888888889,0.8875000000000001,3.084166666666667,81.63333333333334,8.276291797165818,429.6691666666666,44.05083333333334,10.02199999999948,31.067338061468234,0.8100000000000004,37.01083333333333,343.03583333333336,23.677025399999994,1.2105970917234345,9.724166666666667,27.31,3.08,-91.43166666666669,48.38249999999999,80.0,0.8258333333333333,65.00000000001681,36.37400000000285,0.0,3.1008333333333336,445.9158333333333,72.575,57.47833333333333,-92.44000000000001,19.882500000000004,-0.1375,3.0658333333333334,15607.146322970666,15623.839081183192,77.66,72.00166666666668,1.0,1.4500000000001545,42.935,276.5983333333333,54.87699999999749,0.7933333333333333,0.54253871681
2020-12-11 16:15:00,-5.350939565416922e-12,429.78,1.4625000000000001,9.959999999999999,327.6325,68.2630047281324,20.95888888888889,0.8925000000000001,3.051666666666667,83.66666666666667,8.276291797165818,429.78,43.95083333333334,10.02199999999948,31.067338061468234,0.8191666666666668,36.84833333333333,342.95833333333326,23.01579,1.2105970917234345,10.061666666666666,27.49,3.045,-91.34250000000003,55.1225,80.0,0.8300000000000001,65.00000000001681,36.37400000000285,0.0,3.0666666666666664,445.93333333333334,74.33333333333333,57.62916666666666,-92.37333333333333,19.934166666666666,-0.4675,3.0325000000000006,15071.704904829334,15623.839081183192,77.66,73.22999999999999,1.0,1.4500000000001545,42.9,276.0175,54.87699999999749,0.8366666666666666,0.54253871681
2020-12-11 16:16:00,-5.350939565416922e-12,429.7874999999999,1.498333333333333,9.839166666666667,327.6358333333333,68.2630047281324,20.95888888888889,0.8833333333333334,3.0866666666666664,81.23333333333333,8.276291797165818,429.7874999999999,43.88583333333333,10.02199999999948,31.067338061468234,0.8200000000000002,37.13833333333333,343.18083333333334,23.377145399999993,1.2105970917234345,9.7275,25.855,3.084166666666667,-91.34083333333335,48.405833333333334,80.0,0.8300000000000001,65.00000000001681,36.37400000000285,0.0,3.105833333333333,445.9641666666667,72.04166666666667,56.32083333333333,-92.3525,19.930833333333336,-0.11,3.0691666666666664,15272.062376592003,15623.839081183192,77.66,70.85333333333334,1.0,1.4500000000001545,42.93416666666667,276.9316666666667,54.87699999999749,0.8008333333333333,0.54253871681
2020-12-11 16:17:00,-5.350939565416922e-12,429.7491666666667,1.4825000000000002,9.775,327.1575,68.2630047281324,20.95888888888889,0.8933333333333335,3.0749999999999997,82.63333333333333,8.276291797165818,429.7491666666667,43.88916666666666,10.02199999999948,31.067338061468234,0.8200000000000002,37.09833333333333,343.00916666666654,22.985802000000003,1.2105970917234345,10.042500000000002,26.87666666666667,3.069166666666666,-91.31749999999998,52.58583333333333,80.0,0.835,65.00000000001681,36.37400000000285,0.0,3.0916666666666663,446.08250000000004,73.55833333333334,55.98499999999999,-92.4175,19.64583333333333,-0.41250000000000003,3.0549999999999997,15100.127424966066,15623.839081183192,77.66,71.80583333333334,1.0,1.4500000000001545,42.964166666666664,276.61,54.87699999999749,0.8283333333333333,0.54253871681
2020-12-11 16:18:00,-5.350939565416922e-12,429.74499999999995,1.5075,9.788333333333334,327.02750000000003,68.2630047281324,20.95888888888889,0.8850000000000001,3.101666666666667,80.77499999999999,8.276291797165818,429.74499999999995,43.82583333333333,10.02199999999948,31.067338061468234,0.8200000000000002,37.18833333333333,343.2008333333334,23.1372414,1.2105970917234345,9.729999999999999,25.920833333333338,3.095833333333333,-91.30166666666666,47.82750000000001,80.0,0.8300000000000001,65.00000000001681,36.37400000000285,0.0,3.1174999999999997,446.31500000000005,72.175,56.99916666666667,-92.38499999999999,20.169166666666666,0.1375,3.081666666666667,14891.63382018,15623.839081183192,77.66,70.74166666666667,1.0,1.4500000000001545,42.965833333333336,276.8008333333334,54.87699999999749,0.8033333333333332,0.54253871681
2020-12-11 16:19:00,-6.750287929708428e-13,429.9166666666666,1.5008333333333332,9.74,326.53416666666664,67.97346335697401,20.808888888888887,0.8908333333333335,3.1016666666666666,81.575,8.322459721985869,429.9166666666666,43.7525,10.025000000000032,30.05096335697431,0.8150000000000003,36.906666666666666,343.02249999999987,23.609927249999995,0.9754291669029689,10.018333333333333,26.886666666666667,3.0966666666666662,-91.29916666666666,47.86416666666668,80.0,0.8300000000000001,65.00000000000047,37.11200000000035,0.0,3.1183333333333336,446.715,73.1,58.3025,-92.455,20.209999999999997,-0.0825,3.0825,15644.784829600001,15292.126160230677,75.90999999999998,71.32833333333333,1.0,1.486000000000019,43.00083333333333,276.42249999999996,52.00800000000015,0.8241666666666667,0.54253871681
2020-12-11 16:20:00,-6.750287929708428e-13,430.28666666666663,1.4775,9.870833333333335,326.4408333333334,67.97346335697401,20.808888888888887,0.8900000000000001,3.0749999999999997,82.8,8.322459721985869,430.28749999999997,43.68416666666667,10.025000000000032,30.05096335697431,0.8100000000000004,36.74916666666667,343.10499999999996,22.93369785,0.9754291669029689,10.134166666666667,27.64833333333333,3.0725,-91.24000000000001,55.23416666666668,80.0,0.8300000000000001,65.00000000000047,37.11200000000035,0.0,3.0941666666666667,447.08916666666664,74.3,58.28333333333334,-92.37333333333333,19.828333333333333,-0.49500000000000005,3.055,14754.700965593333,15292.126160230677,75.90999999999998,72.73,1.0,1.486000000000019,43.01416666666666,276.7966666666667,52.00800000000015,0.8408333333333333,0.54253871681
2020-12-11 16:21:00,-6.750287929708428e-13,430.4883333333333,1.5116666666666665,9.782499999999999,326.5266666666667,67.97346335697401,20.808888888888887,0.8841666666666668,3.1141666666666663,80.45833333333333,8.322459721985869,430.4516666666666,43.65083333333333,10.025000000000032,30.05096335697431,0.8100000000000004,36.8675,343.2333333333334,23.3216676,0.9754291669029689,9.721666666666666,26.945000000000004,3.110833333333334,-91.27583333333332,45.987500000000004,80.0,0.8258333333333335,65.00000000000047,37.11200000000035,0.0,3.133333333333333,447.4316666666667,72.11666666666667,57.25416666666667,-92.39666666666665,19.927500000000002,-0.05499999999999997,3.095833333333333,14839.813687493333,15292.126160230677,75.90999999999998,71.31833333333333,1.0,1.486000000000019,43.11833333333334,277.22999999999996,52.00800000000015,0.7924999999999999,0.54253871681
2020-12-11 16:22:00,-6.750287929708428e-13,430.71999999999997,1.4833333333333334,9.774166666666668,326.33333333333337,67.97346335697401,20.808888888888887,0.8941666666666669,3.1041666666666665,81.94166666666666,8.322459721985869,430.71999999999997,43.64166666666666,10.025000000000032,30.05096335697431,0.8100000000000004,36.559999999999995,343.1266666666666,22.886841600000004,0.9754291669029689,10.051666666666668,27.7775,3.0983333333333327,-91.30416666666666,48.0975,80.0,0.8291666666666667,65.00000000000047,37.11200000000035,0.0,3.1208333333333336,447.58,73.33333333333333,57.0075,-92.44,19.953333333333337,-0.41250000000000003,3.0850000000000004,14629.012093293333,15292.126160230677,75.90999999999998,72.21416666666666,1.0,1.486000000000019,43.16916666666666,276.5808333333333,52.00800000000015,0.8308333333333334,0.54253871681
2020-12-11 16:23:00,-6.750287929708428e-13,431.63500000000005,1.4925,9.74,326.3825,67.97346335697401,20.808888888888887,0.8875000000000001,3.125833333333333,80.825,8.322459721985869,431.63500000000005,43.600833333333334,10.025000000000032,30.05096335697431,0.8100000000000004,36.410833333333336,343.1933333333333,23.113251000000005,0.9754291669029689,9.921666666666665,27.075,3.1199999999999997,-91.27166666666666,47.1475,80.0,0.8283333333333335,65.00000000000047,37.11200000000035,0.0,3.1424999999999996,447.8299999999999,72.37500000000001,56.39833333333333,-92.4575,19.776666666666667,-0.275,3.1075,14822.985874613334,15292.126160230677,75.90999999999998,71.42,1.0,1.486000000000019,43.12166666666667,276.2483333333334,52.00800000000015,0.8166666666666668,0.54253871681
2020-12-11 16:24:00,-6.750287929708428e-13,431.8391666666667,1.4841666666666669,9.791666666666668,326.5125,67.97346335697401,20.808888888888887,0.8925000000000001,3.122499999999999,80.78333333333332,8.322459721985869,431.8391666666667,43.54833333333334,10.025000000000032,30.05096335697431,0.8100000000000004,36.349999999999994,343.38583333333327,23.087011500000006,0.9754291669029689,9.860833333333334,27.087500000000002,3.1174999999999997,-91.25833333333334,46.7175,80.0,0.8300000000000001,65.00000000000047,37.11200000000035,0.0,3.1408333333333336,448.08,72.31666666666666,56.419999999999995,-92.42,19.870833333333334,-0.165,3.106666666666666,14686.117851706667,15292.126160230677,75.90999999999998,71.59083333333335,1.0,1.486000000000019,43.10833333333333,276.5208333333333,52.00800000000015,0.8133333333333335,0.54253871681
2020-12-11 16:25:00,-6.750287929708428e-13,432.0991666666667,1.474166666666667,9.800833333333333,326.53833333333324,67.97346335697401,20.808888888888887,0.8933333333333335,3.124166666666667,81.30833333333334,8.322459721985869,432.0991666666667,43.53333333333334,10.025000000000032,30.05096335697431,0.8191666666666668,36.25083333333333,343.5316666666667,22.74777225,0.9754291669029689,10.069166666666666,27.041666666666668,3.1175,-91.26166666666666,48.05583333333333,80.0,0.8300000000000001,65.00000000000047,37.11200000000035,0.0,3.1425,448.22999999999996,72.85833333333333,55.72416666666667,-92.4525,19.585833333333337,-0.66,3.1041666666666665,14571.188828666667,15292.126160230677,75.90999999999998,71.6125,1.0,1.486000000000019,43.12583333333333,276.34666666666664,52.00800000000015,0.8316666666666666,0.54253871681
2020-12-11 16:26:00,-2.017510203229748e-11,432.43083333333334,1.4866666666666666,9.725833333333332,326.6041666666667,67.81581442080378,20.982222222222223,0.8908333333333335,3.1408333333333336,80.54166666666667,8.339121611349835,432.435,43.505833333333335,10.523816199996764,30.709481087474163,0.8200000000000002,36.292500000000004,343.6566666666666,23.353154999999997,0.6402844108747292,9.956666666666665,26.5525,3.1366666666666663,-91.22916666666669,47.26749999999999,80.0,0.8300000000000001,65.00000000001522,36.32100000001643,0.0,3.1591666666666662,448.23833333333323,71.95,55.567499999999995,-92.44000000000001,19.821666666666665,-0.33,3.1208333333333336,14940.46666134,14842.185243614964,73.49999999999999,70.75583333333333,1.0,1.4790000000008923,43.125,276.1425,49.999999999984425,0.82,0.54253871681
2020-12-11 16:27:00,-2.017510203229748e-11,432.4791666666667,1.4558333333333333,9.9025,326.6958333333334,67.81581442080378,20.982222222222223,0.8916666666666667,3.1158333333333332,81.73333333333333,8.339121611349835,432.4791666666667,43.48666666666667,10.523816199996764,30.709481087474163,0.8200000000000002,36.10916666666667,343.835,22.903335000000002,0.6402844108747292,10.0725,26.776666666666667,3.108333333333334,-91.16249999999998,48.041666666666664,80.0,0.8300000000000001,65.00000000001522,36.32100000001643,0.0,3.1325000000000003,448.22166666666664,72.675,55.01333333333333,-92.375,20.104166666666668,-0.24750000000000003,3.0941666666666667,14732.96918464,14842.185243614964,73.49999999999999,71.89,1.0,1.4790000000008923,43.12833333333333,276.29833333333335,49.999999999984425,0.8383333333333334,0.54253871681
2020-12-11 16:28:00,-2.017510203229748e-11,432.4983333333333,1.4624999999999997,9.845833333333333,326.78833333333336,67.81581442080378,20.982222222222223,0.8916666666666666,3.124166666666667,81.52499999999999,8.339121611349835,432.5066666666666,43.49333333333333,10.523816199996764,30.709481087474163,0.8200000000000002,36.15416666666667,343.9741666666667,22.948317000000003,0.6402844108747292,10.070833333333335,26.422500000000003,3.119166666666667,-91.1775,48.026666666666664,80.0,0.8325,65.00000000001522,36.32100000001643,0.0,3.141666666666666,448.0883333333333,72.23333333333333,54.69,-92.36916666666667,20.016666666666666,-0.275,3.103333333333333,14648.192110560003,14842.185243614964,73.49999999999999,71.34833333333334,1.0,1.4790000000008923,43.219166666666666,276.5733333333333,49.999999999984425,0.83,0.54253871681
2020-12-11 16:29:00,-2.017510203229748e-11,432.12833333333333,1.4725,9.83,326.9291666666667,67.81581442080378,20.982222222222223,0.8916666666666667,3.1274999999999995,80.64999999999999,8.339121611349835,432.1358333333333,43.532500000000006,10.523816199996764,30.709481087474163,0.8200000000000002,36.40166666666667,344.12999999999994,22.95768825,0.6402844108747292,9.805,25.89916666666667,3.120833333333333,-91.19166666666666,46.376666666666665,80.0,0.84,65.00000000001522,36.32100000001643,0.0,3.143333333333333,447.8550000000001,71.575,54.928333333333335,-92.33916666666669,19.965,-0.24750000000000003,3.1075000000000004,14683.813672426666,14842.185243614964,73.49999999999999,70.95,1.0,1.4790000000008923,43.25916666666666,276.9533333333333,49.999999999984425,0.8075000000000001,0.54253871681
2020-12-11 16:30:00,-2.017510203229748e-11,431.55166666666673,1.4700000000000004,9.741666666666665,326.8691666666667,67.81581442080378,20.982222222222223,0.8900000000000001,3.1225,81.08333333333333,8.339121611349835,431.55166666666673,43.57416666666666,10.523816199996764,30.709481087474163,0.8275,36.45916666666667,344.1708333333334,23.304424500000007,0.6402844108747292,10.15,25.662499999999998,3.1175,-91.25999999999999,48.529999999999994,80.0,0.84,65.00000000001522,36.32100000001643,0.0,3.1408333333333336,447.71333333333337,72.51666666666667,54.55583333333333,-92.38166666666666,19.894166666666663,-0.4675,3.1016666666666666,14761.78645482667,14842.185243614964,73.49999999999999,70.41166666666666,1.0,1.4790000000008923,43.28583333333333,276.5058333333333,49.999999999984425,0.8358333333333333,0.54253871681
2020-12-11 16:31:00,-2.017510203229748e-11,431.00499999999994,1.4558333333333333,9.901666666666667,326.7083333333333,67.81581442080378,20.982222222222223,0.8975000000000001,3.0908333333333324,82.06666666666666,8.339121611349835,431.00499999999994,43.581666666666656,10.523816199996764,30.709481087474163,0.8300000000000001,36.593333333333334,344.3008333333334,22.70653875,0.6402844108747292,10.208333333333334,25.63333333333333,3.0883333333333325,-91.19500000000004,49.585,80.0,0.8408333333333333,65.00000000001522,36.32100000001643,0.0,3.110833333333334,447.5716666666667,73.51666666666667,54.129999999999995,-92.31833333333333,19.765833333333333,-0.6875,3.070833333333333,14528.751359253334,14842.185243614964,73.49999999999999,71.32916666666667,1.0,1.4790000000008923,43.25666666666666,276.86250000000007,49.999999999984425,0.8474999999999998,0.54253871681
2020-12-11 16:32:00,-2.017510203229748e-11,430.1875,1.4883333333333333,9.810833333333335,326.59333333333336,67.81581442080378,20.982222222222223,0.8900000000000001,3.121666666666666,79.84166666666665,8.339121611349835,430.1875,43.61583333333334,10.523816199996764,30.709481087474163,0.8300000000000001,36.94916666666668,344.5266666666667,23.153026749999995,0.6402844108747292,9.7525,24.455000000000002,3.1183333333333323,-91.25833333333331,46.1025,80.0,0.8483333333333332,65.00000000001522,36.32100000001643,0.0,3.140833333333333,447.4808333333333,71.65,54.275,-92.25916666666667,19.680833333333336,-0.30250000000000005,3.1050000000000004,14824.418418133335,14842.185243614964,73.49999999999999,70.05333333333334,1.0,1.4790000000008923,43.41083333333333,277.0941666666667,49.999999999984425,0.8008333333333334,0.54253871681
2020-12-11 16:33:00,-3.564890354396066e-11,429.6658333333333,1.4608333333333328,9.801666666666666,326.3675,66.56625295508273,20.900000000000002,0.8950000000000001,3.089166666666666,81.45833333333333,8.495306648228652,429.64833333333337,43.7475,10.265637399996598,29.279086288432424,0.8300000000000001,36.79916666666667,344.4841666666667,23.1186655,0.6830559517737083,10.146666666666667,25.061666666666667,3.0841666666666665,-91.22750000000002,50.33833333333333,80.0,0.8441666666666666,65.0000000000179,36.57000000001928,0.0,3.1100000000000008,447.1950000000001,73.39166666666667,54.465,-92.28166666666665,19.963333333333328,-0.27,3.069166666666666,15275.3980125017,14889.241788066736,75.60999999999999,70.72666666666667,1.0,1.456000000001046,43.42416666666666,277.1741666666667,49.99999999998363,0.8408333333333332,0.54253871681
2020-12-11 16:34:00,-3.564890354396066e-11,428.9458333333334,1.4708333333333334,9.853333333333332,326.1308333333333,66.56625295508273,20.900000000000002,0.8908333333333335,3.081666666666667,80.625,8.495306648228652,428.9458333333334,43.82916666666668,10.265637399996598,29.279086288432424,0.8300000000000001,37.01833333333334,344.5900000000001,23.119082000000002,0.6830559517737083,9.767499999999998,24.957499999999996,3.0775000000000006,-91.25166666666668,49.671666666666674,80.0,0.84,65.0000000000179,36.57000000001928,0.0,3.101666666666667,446.91499999999996,72.525,56.02916666666666,-92.27749999999999,20.20333333333333,0.0275,3.065833333333334,15109.410384858666,14889.241788066736,75.60999999999999,70.66249999999998,1.0,1.456000000001046,43.379999999999995,277.80083333333334,49.99999999998363,0.8116666666666665,0.54253871681
2020-12-11 16:35:00,-3.564890354396066e-11,428.59916666666663,1.4633333333333332,9.737499999999999,325.7916666666667,66.56625295508273,20.900000000000002,0.8916666666666667,3.0666666666666664,81.24166666666666,8.495306648228652,428.5641666666666,43.85500000000001,10.265637399996598,29.279086288432424,0.8266666666666668,36.99916666666667,344.5208333333333,22.97414,0.6830559517737083,10.00083333333333,25.51666666666667,3.0608333333333335,-91.32499999999999,52.3475,80.0,0.84,65.0000000000179,36.57000000001928,0.0,3.0833333333333335,446.64833333333337,73.56666666666666,56.36416666666668,-92.34249999999999,19.78,-0.22,3.0466666666666673,15275.702112610565,14889.241788066736,75.60999999999999,70.85083333333334,1.0,1.456000000001046,43.363333333333344,277.34000000000003,49.99999999998363,0.8258333333333333,0.54253871681
2020-12-11 16:36:00,-3.564890354396066e-11,427.7683333333334,1.4708333333333334,9.733333333333334,325.68416666666667,66.56625295508273,20.900000000000002,0.8858333333333334,3.0624999999999996,79.85833333333333,8.495306648228652,427.7708333333333,43.84,10.265637399996598,29.279086288432424,0.8200000000000002,37.15083333333333,344.5091666666667,23.229038,0.6830559517737083,9.639166666666666,25.349999999999998,3.0541666666666667,-91.33999999999999,49.501666666666665,80.0,0.84,65.0000000000179,36.57000000001928,0.0,3.0808333333333344,446.365,72.84166666666667,55.96,-92.34666666666668,20.31416666666667,0.41250000000000003,3.044166666666666,15890.02598641727,14889.241788066736,75.60999999999999,70.39500000000001,1.0,1.456000000001046,43.27916666666666,277.6525,49.99999999998363,0.7958333333333334,0.54253871681
2020-12-11 16:37:00,-3.564890354396066e-11,427.23416666666657,1.4516666666666664,9.637500000000001,325.39000000000004,66.56625295508273,20.900000000000002,0.8933333333333335,3.035833333333333,80.88333333333334,8.495306648228652,427.23416666666657,43.779999999999994,10.265637399996598,29.279086288432424,0.8200000000000002,37.089999999999996,344.39500000000004,22.597624,0.6830559517737083,9.844166666666666,25.94416666666667,3.0325,-91.34166666666665,53.9725,80.0,0.84,65.0000000000179,36.57000000001928,0.0,3.0558333333333336,446.12583333333333,74.04166666666667,56.2225,-92.41083333333331,20.840833333333332,0.6325000000000001,3.016666666666667,15248.383144563302,14889.241788066736,75.60999999999999,70.91833333333334,1.0,1.456000000001046,43.23333333333333,277.46083333333337,49.99999999998363,0.8175000000000002,0.54253871681
2020-12-11 16:38:00,-3.564890354396066e-11,427.06250000000006,1.4866666666666666,9.576666666666663,325.3966666666667,66.56625295508273,20.900000000000002,0.8816666666666668,3.0591666666666666,78.58333333333333,8.495306648228652,427.09250000000003,43.72083333333335,10.265637399996598,29.279086288432424,0.8200000000000002,37.4125,344.41916666666674,23.373980000000003,0.6830559517737083,9.368333333333334,25.17583333333333,3.0574999999999997,-91.33000000000003,50.36833333333333,80.0,0.84,65.0000000000179,36.57000000001928,0.0,3.0791666666666657,446.01500000000004,72.1,57.04083333333333,-92.39833333333331,20.88166666666666,0.33,3.046666666666667,15757.254037981967,14889.241788066736,75.60999999999999,69.52916666666667,1.0,1.456000000001046,43.16249999999999,277.4916666666666,49.99999999998363,0.7816666666666667,0.54253871681
2020-12-11 16:39:00,-3.564890354396066e-11,426.9841666666667,1.4491666666666665,9.535833333333334,325.07916666666665,66.56625295508273,20.900000000000002,0.8908333333333335,3.0091666666666668,81.31666666666668,8.495306648228652,427.0133333333334,43.609166666666674,10.265637399996598,29.279086288432424,0.8200000000000002,37.2575,344.2616666666666,22.844192,0.6830559517737083,9.784999999999998,26.759999999999994,3.004166666666667,-91.255,54.01666666666666,80.0,0.8308333333333334,65.0000000000179,36.57000000001928,0.0,3.026666666666667,445.8583333333333,74.69166666666666,57.43333333333334,-92.4541666666667,20.855833333333333,0.33,2.9908333333333332,15393.907107704634,14889.241788066736,75.60999999999999,71.38666666666666,1.0,1.456000000001046,43.123333333333335,277.7233333333333,49.99999999998363,0.8158333333333335,0.54253871681
2020-12-11 16:40:00,4.399548041875582e-12,426.99666666666667,1.4791666666666667,9.347500000000002,325.15583333333336,66.90576950354611,20.843333333333327,0.8850000000000001,3.03,80.05,8.478531838297663,426.99666666666667,43.494166666666665,9.36800000000036,28.8571028368774,0.8200000000000002,37.560833333333335,344.2366666666667,22.992465999999997,1.5108014950354338,9.604999999999999,25.673333333333332,3.025,-91.395,52.31333333333333,78.6,0.8308333333333334,64.99999999999781,37.40899999999765,0.0,3.045833333333334,445.8499999999999,73.325,57.005833333333335,-92.66916666666668,20.775833333333328,0.33,3.010833333333333,15476.423547859302,15453.942468998883,72.1,70.07249999999999,1.0,1.4859999999998719,43.10083333333335,277.88916666666665,50.36800000000173,0.7925000000000001,0.54253871681
2020-12-11 16:41:00,4.399548041875582e-12,427.5791666666667,1.4750000000000003,9.299166666666665,325.195,66.90576950354611,20.843333333333327,0.8875000000000001,3.0316666666666667,80.60000000000001,8.478531838297663,427.5791666666667,43.29916666666666,9.36800000000036,28.8571028368774,0.8200000000000002,37.550833333333344,344.1641666666667,23.155734,1.5108014950354338,9.654166666666665,25.615,3.0258333333333334,-91.4175,52.73250000000001,78.6,0.84,64.99999999999781,37.40899999999765,0.0,3.0483333333333325,445.75,73.10000000000001,56.63416666666666,-92.71250000000002,20.773333333333333,0.33,3.0116666666666667,15603.492266936633,15453.942468998883,72.1,69.9175,1.0,1.4859999999998719,43.04166666666666,277.50083333333333,50.36800000000173,0.8016666666666667,0.54253871681
2020-12-11 16:42:00,4.399548041875582e-12,428.20249999999993,1.4750000000000003,9.406666666666668,325.32166666666666,66.90576950354611,20.843333333333327,0.8950000000000001,3.0383333333333336,80.825,8.478531838297663,428.1675,42.979166666666664,9.36800000000036,28.8571028368774,0.8283333333333335,37.62416666666667,344.21166666666664,23.254027999999998,1.5108014950354338,9.659999999999998,25.529999999999998,3.0341666666666662,-91.42333333333333,52.544999999999995,78.6,0.84,64.99999999999781,37.40899999999765,0.0,3.0566666666666666,445.7083333333333,73.01666666666667,55.79333333333333,-92.71500000000002,20.857499999999998,0.33,3.02,15721.801663139304,15453.942468998883,72.1,70.2975,1.0,1.4859999999998719,42.96333333333333,277.33333333333337,50.36800000000173,0.7983333333333335,0.54253871681
2020-12-11 16:43:00,4.399548041875582e-12,429.0516666666667,1.479166666666667,9.429166666666665,325.34166666666675,66.90576950354611,20.843333333333327,0.8925000000000002,3.0508333333333333,82.18333333333334,8.478531838297663,429.0516666666667,42.73,9.36800000000036,28.8571028368774,0.8300000000000001,37.6825,344.2625,23.045778,1.5108014950354338,10.030833333333332,25.218333333333334,3.0466666666666664,-91.40249999999999,54.91916666666666,78.6,0.8474999999999998,64.99999999999781,37.40899999999765,0.0,3.07,445.875,73.30833333333332,56.51333333333334,-92.70750000000002,18.514999999999993,0.275,3.0333333333333337,15360.13275062803,15453.942468998883,72.1,70.08833333333332,1.0,1.4859999999998719,42.895833333333336,276.75750000000005,50.36800000000173,0.8308333333333334,0.54253871681
2020-12-11 16:44:00,4.399548041875582e-12,429.75333333333333,1.5116666666666667,9.637500000000001,325.4141666666667,66.90576950354611,20.843333333333327,0.8933333333333334,3.083333333333334,81.60833333333333,8.478531838297663,429.75416666666666,42.580000000000005,9.36800000000036,28.8571028368774,0.8290909090909092,37.869166666666665,344.2616666666667,23.150736,1.5108014950354338,9.636666666666667,25.15083333333334,3.079166666666667,-91.41000000000001,47.74416666666667,78.6,0.8441666666666666,64.99999999999781,37.40899999999765,0.0,3.101818181818182,446.03833333333324,71.72500000000001,58.565,-92.69500000000001,17.807499999999997,0.48000000000000004,3.0675000000000003,15036.368298466197,15453.942468998883,72.1,70.73416666666667,1.0,1.4859999999998719,42.86416666666667,277.0541666666666,50.36800000000173,0.79,0.54253871681
2020-12-11 16:45:00,4.399548041875582e-12,430.35083333333336,1.5074999999999996,9.530833333333332,325.335,66.90576950354611,20.843333333333327,0.8891666666666667,3.09,82.75,8.478531838297663,430.35083333333336,42.542500000000004,9.36800000000036,28.8571028368774,0.8200000000000002,37.48,343.9833333333333,23.300676000000003,1.5108014950354338,10.0875,25.615833333333327,3.0875,-91.36416666666668,49.45916666666667,78.6,0.84,64.99999999999781,37.40899999999765,0.0,3.109166666666667,446.3733333333334,72.30000000000001,58.59416666666667,-92.70666666666669,20.366666666666664,0.22,3.070833333333333,15393.560434945102,15453.942468998883,72.1,70.51249999999999,1.0,1.4859999999998719,42.87666666666667,276.63166666666666,50.36800000000173,0.8325,0.54253871681
2020-12-11 16:46:00,4.399548041875582e-12,430.67833333333334,1.508333333333333,9.658333333333333,325.4833333333333,66.90576950354611,20.843333333333327,0.8925000000000002,3.0975,82.55833333333334,8.478531838297663,430.65083333333337,42.5225,9.36800000000036,28.8571028368774,0.8200000000000002,37.33916666666667,343.8616666666666,23.179058,1.5108014950354338,9.854166666666666,26.486666666666668,3.0941666666666667,-91.3325,49.564166666666665,78.6,0.8375,64.99999999999781,37.40899999999765,0.0,3.1149999999999998,446.69000000000005,71.98333333333333,59.29666666666666,-92.71000000000002,20.284166666666664,0.165,3.079166666666667,15021.559598160733,15453.942468998883,72.1,71.57833333333333,1.0,1.4859999999998719,42.88583333333333,276.7908333333333,50.36800000000173,0.8174999999999999,0.54253871681
2020-12-11 16:47:00,-3.322309033648004e-12,430.7791666666667,1.5074999999999996,9.586666666666668,325.39833333333337,67.85891016548464,21.247777777777774,0.89,3.116666666666667,82.93333333333334,8.250247853900927,430.7791666666667,42.50083333333333,10.43826059999968,29.70574349881916,0.8125000000000003,36.9025,343.65166666666664,22.872514000000002,1.048269323877055,10.1475,26.836666666666662,3.1150000000000007,-91.27583333333332,48.48333333333333,80.0,0.8300000000000001,65.00000000000183,37.50200000000213,0.0,3.135,447.04833333333323,72.22500000000001,58.98500000000001,-92.71416666666669,20.220000000000002,0.055,3.0966666666666662,14775.392873584367,15176.659030775774,74.61000000000001,71.48833333333333,1.0,1.5110000000001158,42.97833333333333,276.49166666666673,49.99999999999845,0.8383333333333333,0.54253871681
2020-12-11 16:48:00,-3.322309033648004e-12,431.0133333333334,1.4908333333333335,9.576666666666668,325.36333333333334,67.85891016548464,21.247777777777774,0.8900000000000001,3.1583333333333328,81.34166666666665,8.250247853900927,431.02833333333336,42.479166666666664,10.43826059999968,29.70574349881916,0.8125000000000003,36.2375,343.51333333333326,22.927492,1.048269323877055,9.771666666666667,26.95833333333333,3.155,-91.26749999999998,46.10333333333333,80.0,0.8300000000000001,65.00000000000183,37.50200000000213,0.0,3.1758333333333337,447.4816666666666,70.75,57.62083333333334,-92.71250000000002,20.088333333333335,0.0275,3.141666666666667,14874.993620337098,15176.659030775774,74.61000000000001,71.35666666666667,1.0,1.5110000000001158,43.01416666666666,276.47916666666674,49.99999999999845,0.8075,0.54253871681
