time,ExtCondensTurbineOP.lp_steam_machine_opt_array_x,ExtCondensTurbineOP.steam_temperature_in_x,BackPresTurbineOP.electricity_generation,ExtCondensTurbineOP.electricity_generation_x,ExtCondensTurbineOP.steam_temperature_side_x,SteamPipelineOP.lp_steam_pred_avg,SteamPipelineOP.electricity_power_pred_avg,ExtCondensTurbineOP.steam_pressure_side_x,BackPresTurbineOP.steam_pressure_in,CFBoilerOP.outlet_steam_flow_x,ExtCondensTurbineOP.electricity_machine_opt_array_x,ExtCondensTurbineOP.steam_temperature_in_y,ExtCondensTurbineOP.steam_temperature_out_x,ExtCondensTurbineOP.electricity_machine_opt_array_y,ExtCondensTurbineOP.lp_steam_machine_opt_array_y,SteamPipelineOP.lp_steam_pressure,BackPresTurbineOP.steam_flow_in,BackPresTurbineOP.steam_temperature_out,SteamPipelineOP.coal_consumption_hour,SteamPipelineOP.electricity_power_ext_opt,ExtCondensTurbineOP.electricity_generation_y,ExtCondensTurbineOP.steam_flow_side_x,ExtCondensTurbineOP.steam_pressure_in_x,ExtCondensTurbineOP.steam_pressure_out_x,ExtCondensTurbineOP.steam_flow_in_x,CFBoilerOP.hp_steam_boiler_opt_array_x,BackPresTurbineOP.steam_pressure_out,ExtCondensTurbineOP.hp_steam_machine_opt_array_x,BackPresTurbineOP.hp_steam_machine_opt_array,ExtCondensTurbineOP.steam_flow_side_y,SteamPipelineOP.hp_steam_pressure,BackPresTurbineOP.steam_temperature_in,CFBoilerOP.outlet_steam_flow_y,SteamPipelineOP.lp_steam_actual,ExtCondensTurbineOP.steam_pressure_out_y,SteamPipelineOP.electricity_power_actual,SteamPipelineOP.electricity_power_ext,ExtCondensTurbineOP.steam_pressure_in_y,SteamPipelineOP.total_cost_actual,SteamPipelineOP.total_cost_optim_array,CFBoilerOP.hp_steam_boiler_opt_array_y,ExtCondensTurbineOP.steam_flow_in_y,SteamPipelineOP.optim_status,BackPresTurbineOP.electricity_machine_opt_array,ExtCondensTurbineOP.steam_temperature_out_y,ExtCondensTurbineOP.steam_temperature_side_y,ExtCondensTurbineOP.hp_steam_machine_opt_array_y,ExtCondensTurbineOP.steam_pressure_side_y,SteamPipelineOP.electricity_price_ext
2020-12-11 16:49:00,-3.322309033648004e-12,431.4041666666667,1.4408333333333332,9.690000000000001,325.2108333333333,67.85891016548464,21.247777777777774,0.8933333333333335,3.1808333333333336,81.35833333333333,8.250247853900927,431.39750000000004,42.413333333333334,10.43826059999968,29.70574349881916,0.8166666666666669,35.2225,343.5249999999999,23.212378,1.048269323877055,9.926666666666666,27.393333333333334,3.1733333333333333,-91.30083333333333,46.904166666666676,80.0,0.8300000000000001,65.00000000000183,37.50200000000213,0.0,3.1966666666666668,447.99666666666667,71.38333333333334,56.275,-92.72666666666667,20.176666666666666,0.11,3.16,14888.163499205333,15176.659030775774,74.61000000000001,72.27083333333333,1.0,1.5110000000001158,43.050000000000004,276.4058333333333,49.99999999999845,0.8116666666666666,0.54253871681
2020-12-11 16:50:00,-3.322309033648004e-12,431.5425000000001,1.4516666666666664,9.738333333333333,325.1091666666667,67.85891016548464,21.247777777777774,0.8941666666666669,3.17,81.875,8.250247853900927,431.5425000000001,42.33333333333333,10.43826059999968,29.70574349881916,0.8200000000000002,35.475833333333334,343.82249999999993,22.980803999999996,1.048269323877055,10.202499999999999,27.328333333333337,3.1633333333333336,-91.245,48.60166666666666,80.0,0.8300000000000001,65.00000000000183,37.50200000000213,0.0,3.1850000000000005,448.4975,72.7,56.885,-92.7275,20.036666666666665,-0.33,3.1500000000000004,14835.327084645332,15176.659030775774,74.61000000000001,72.36583333333333,1.0,1.5110000000001158,43.001666666666665,275.57000000000005,49.99999999999845,0.8475000000000001,0.54253871681
2020-12-11 16:51:00,-3.322309033648004e-12,431.42249999999996,1.474166666666667,9.696666666666667,325.005,67.85891016548464,21.247777777777774,0.8875000000000001,3.1783333333333332,80.90833333333335,8.250247853900927,431.37999999999994,42.314166666666665,10.43826059999968,29.70574349881916,0.8100000000000004,35.64333333333333,343.96416666666664,23.427291999999994,1.048269323877055,10.170833333333333,27.05666666666667,3.1716666666666664,-91.21666666666668,48.26666666666666,80.0,0.8241666666666668,65.00000000000183,37.50200000000213,0.0,3.1927272727272724,448.9866666666667,72.86666666666666,57.61666666666665,-92.71333333333335,20.07916666666667,-0.09,3.158333333333333,15102.663723306669,15176.659030775774,74.61000000000001,71.70166666666667,1.0,1.5110000000001158,43.07916666666667,275.2416666666667,49.99999999999845,0.8366666666666666,0.54253871681
2020-12-11 16:52:00,-3.322309033648004e-12,431.22083333333336,1.455,9.748333333333333,324.9258333333333,67.85891016548464,21.247777777777774,0.8933333333333335,3.1299999999999994,82.20833333333333,8.250247853900927,431.2141666666667,42.317499999999995,10.43826059999968,29.70574349881916,0.8100000000000004,35.678333333333335,344.0208333333333,23.037448,1.048269323877055,10.327499999999999,28.00166666666667,3.126666666666667,-91.13999999999999,49.4725,80.0,0.8200000000000002,65.00000000000183,37.50200000000213,0.0,3.146666666666667,449.12000000000006,73.89166666666667,56.876666666666665,-92.7016666666667,20.35083333333333,-0.1925,3.1075000000000004,14773.129017242667,15176.659030775774,74.61000000000001,73.06833333333333,1.0,1.5110000000001158,43.18,275.6166666666667,49.99999999999845,0.8583333333333334,0.54253871681
2020-12-11 16:53:00,-3.322309033648004e-12,431.1091666666666,1.4816666666666667,9.860000000000001,325.2033333333333,67.85891016548464,21.247777777777774,0.8916666666666667,3.1449999999999996,81.09166666666665,8.250247853900927,431.09,42.3175,10.43826059999968,29.70574349881916,0.8100000000000004,36.015,344.12833333333333,22.927492,1.048269323877055,9.747499999999999,27.492499999999996,3.140833333333333,-91.25333333333333,45.87416666666666,80.0,0.8300000000000001,65.00000000000183,37.50200000000213,0.0,3.16,449.0616666666667,72.16666666666667,56.701666666666675,-92.70166666666667,20.019166666666667,-0.33,3.125833333333333,14619.127709600001,15176.659030775774,74.61000000000001,73.14083333333332,1.0,1.5110000000001158,43.36833333333333,276.5741666666667,49.99999999999845,0.7958333333333334,0.54253871681
2020-12-11 16:54:00,-9.194128733043479e-12,431.8416666666667,1.4933333333333334,9.676666666666668,325.2283333333333,67.33965484633572,21.35,0.8850000000000001,3.155,81.26666666666667,8.095897807096923,431.8416666666667,42.36083333333333,10.424054199999187,30.927154846339615,0.8100000000000004,36.1225,344.00833333333327,23.244031999999994,1.3760479929036045,10.001666666666667,26.758333333333336,3.150833333333333,-91.32333333333332,47.37416666666666,80.0,0.8300000000000001,65.00000000002923,35.64000000000529,0.0,3.171666666666667,448.71999999999997,71.95,55.67083333333334,-92.71833333333335,19.7225,-0.41250000000000003,3.135,14933.574694442665,15176.133529301831,76.21,71.41333333333333,1.0,1.454000000000287,43.3975,276.76666666666665,49.99999999999609,0.8158333333333333,0.54253871681
2020-12-11 16:55:00,-9.194128733043479e-12,432.96583333333336,1.4641666666666664,9.665833333333333,325.3991666666667,67.33965484633572,21.35,0.8950000000000001,3.1325000000000003,81.925,8.095897807096923,432.8908333333334,42.39083333333333,10.424054199999187,30.927154846339615,0.8175000000000002,36.016666666666666,343.82916666666665,22.780884,1.3760479929036045,10.083333333333334,27.338333333333335,3.125,-91.24666666666667,47.9975,80.0,0.8300000000000001,65.00000000002923,35.64000000000529,0.0,3.1458333333333335,448.4558333333334,72.30833333333332,55.07083333333333,-92.71166666666669,20.069166666666664,-0.22,3.111666666666667,14700.889719658666,15176.133529301831,76.21,72.2,1.0,1.454000000000287,43.267500000000005,276.7058333333334,49.99999999999609,0.8416666666666668,0.54253871681
2020-12-11 16:56:00,-9.194128733043479e-12,433.5900000000001,1.4633333333333332,9.5575,325.85083333333336,67.33965484633572,21.35,0.8891666666666667,3.1633333333333327,80.16666666666667,8.095897807096923,433.54249999999996,42.343333333333334,10.424054199999187,30.927154846339615,0.8200000000000002,35.79750000000001,344.0208333333333,22.820868,1.3760479929036045,9.8725,26.36916666666667,3.16,-91.24916666666667,46.524166666666666,80.0,0.8300000000000001,65.00000000002923,35.64000000000529,0.0,3.18,448.375,71.26666666666667,55.405833333333334,-92.69000000000001,20.251666666666665,0.0,3.145,14729.260107888,15176.133529301831,76.21,70.70333333333332,1.0,1.454000000000287,43.29,276.77916666666664,49.99999999999609,0.8133333333333331,0.54253871681
2020-12-11 16:57:00,-9.194128733043479e-12,433.8225,1.42,9.618333333333334,326.07250000000005,67.33965484633572,21.35,0.8916666666666667,3.17,80.68333333333332,8.095897807096923,433.8225,42.29166666666666,10.424054199999187,30.927154846339615,0.8200000000000002,34.960833333333326,344.1033333333333,22.847523999999993,1.3760479929036045,10.074166666666667,27.311666666666667,3.1641666666666666,-91.32833333333332,47.75083333333333,80.0,0.8300000000000001,65.00000000002923,35.64000000000529,0.0,3.1858333333333335,448.3908333333334,71.85000000000001,55.8675,-92.67833333333334,19.9475,-0.1375,3.15,14649.700259797335,15176.133529301831,76.21,71.72583333333334,1.0,1.454000000000287,43.268333333333324,276.3283333333333,49.99999999999609,0.8266666666666667,0.54253871681
2020-12-11 16:58:00,-9.194128733043479e-12,433.92083333333335,1.4391666666666667,9.650833333333333,326.2891666666667,67.33965484633572,21.35,0.8925000000000001,3.1616666666666666,80.34166666666665,8.095897807096923,433.88999999999993,42.23750000000001,10.424054199999187,30.927154846339615,0.8200000000000002,35.36083333333334,344.34416666666675,22.899170000000005,1.3760479929036045,10.042499999999999,26.934166666666666,3.1599999999999997,-91.27666666666666,47.64166666666666,80.0,0.8300000000000001,65.00000000002923,35.64000000000529,0.0,3.1808333333333336,448.5541666666666,72.32499999999999,55.20916666666667,-92.65416666666665,19.867500000000003,-0.24750000000000003,3.141666666666667,14689.715371562668,15176.133529301831,76.21,71.52000000000001,1.0,1.454000000000287,43.19833333333333,275.8041666666666,49.99999999999609,0.8316666666666667,0.54253871681
2020-12-11 16:59:00,-9.194128733043479e-12,433.53749999999997,1.4541666666666664,9.714166666666666,326.3883333333334,67.33965484633572,21.35,0.8941666666666667,3.1675000000000004,79.71666666666668,8.095897807096923,433.5525,42.20166666666666,10.424054199999187,30.927154846339615,0.8200000000000002,35.56666666666667,344.41333333333336,22.994131999999997,1.3760479929036045,9.9625,27.003333333333334,3.1624999999999996,-91.23666666666668,47.071666666666665,80.0,0.8300000000000001,65.00000000002923,35.64000000000529,0.0,3.185,448.8616666666666,73.00833333333334,55.84666666666666,-92.64083333333333,20.054166666666667,-0.33,3.1491666666666673,14601.859112736001,15176.133529301831,76.21,71.80333333333333,1.0,1.454000000000287,43.19166666666666,275.675,49.99999999999609,0.8233333333333334,0.54253871681
2020-12-11 17:00:00,-9.194128733043479e-12,433.0016666666667,1.458333333333333,9.727500000000001,326.4208333333333,67.33965484633572,21.35,0.8925,3.171666666666667,79.7,8.095897807096923,433.0166666666667,42.19833333333333,10.424054199999187,30.927154846339615,0.8200000000000002,35.5725,344.48500000000007,22.932489999999998,1.3760479929036045,10.131666666666666,26.859999999999996,3.1666666666666665,-91.18583333333332,48.097500000000004,80.0,0.8300000000000001,65.00000000002923,35.64000000000529,0.0,3.19,449.0616666666667,73.81666666666668,55.032500000000006,-92.62833333333333,19.603333333333335,-0.6050000000000001,3.151666666666667,14647.98144703467,15176.133529301831,76.21,71.7625,1.0,1.454000000000287,43.188333333333325,275.52083333333337,49.99999999999609,0.835,0.54253871681
2020-12-11 17:01:00,2.8903041139660983e-12,432.5216666666667,1.4675000000000002,9.7375,326.3283333333333,67.05415366430259,20.92,0.8916666666666667,3.176666666666667,79.64166666666667,8.212208307801092,432.5216666666667,42.225833333333334,10.560618200000452,30.745653664302072,0.8200000000000002,35.68166666666667,344.5025,23.187388000000002,0.6931734921985875,10.149166666666668,26.479999999999993,3.1733333333333333,-91.15916666666665,48.08833333333333,79.82000000000001,0.8300000000000001,64.99999999999785,35.55399999999765,0.0,3.1950000000000003,449.02,73.775,55.63833333333333,-92.62583333333333,19.847500000000004,-0.44,3.1575,14739.230413274667,14797.409866039905,72.97,71.46083333333333,1.0,1.4539999999998716,43.22083333333334,275.1741666666667,50.000000000002174,0.835,0.54253871681
2020-12-11 17:02:00,2.8903041139660983e-12,432.28416666666675,1.4616666666666667,9.82,326.25499999999994,67.05415366430259,20.92,0.8975000000000003,3.164166666666667,80.35000000000001,8.212208307801092,432.28416666666675,42.27583333333334,10.560618200000452,30.745653664302072,0.8233333333333336,35.80166666666666,344.375,23.070768,0.6931734921985875,10.095833333333333,26.786666666666665,3.160833333333333,-91.11,47.94166666666667,79.82000000000001,0.8374999999999999,64.99999999999785,35.55399999999765,0.0,3.181666666666667,448.32666666666665,73.78333333333335,54.47083333333333,-92.645,19.78,-0.66,3.143333333333333,14593.60368472,14797.409866039905,72.97,72.26166666666667,1.0,1.4539999999998716,43.2575,275.2208333333333,50.000000000002174,0.8408333333333333,0.397
2020-12-11 17:03:00,2.8903041139660983e-12,432.02500000000003,1.4574999999999996,9.674999999999999,326.21000000000004,67.05415366430259,20.92,0.8941666666666667,3.1633333333333327,80.55833333333334,8.212208307801092,431.9766666666667,42.295833333333334,10.560618200000452,30.745653664302072,0.8300000000000001,35.89249999999999,344.14750000000004,23.16573,0.6931734921985875,10.307499999999997,25.5425,3.1599999999999997,-91.11333333333333,49.240833333333335,79.82000000000001,0.84,64.99999999999785,35.55399999999765,0.0,3.18,447.18499999999995,73.46666666666665,53.62916666666666,-92.64416666666666,19.48,-0.7975,3.1408333333333336,14703.055769856,14797.409866039905,72.97,70.81916666666665,1.0,1.4539999999998716,43.3975,275.6025,50.000000000002174,0.8541666666666666,0.397
2020-12-11 17:04:00,2.8903041139660983e-12,431.7433333333334,1.4541666666666666,9.7175,326.1775,67.05415366430259,20.92,0.8983333333333335,3.1583333333333328,80.80833333333334,8.212208307801092,431.6858333333333,42.310833333333335,10.560618200000452,30.745653664302072,0.8300000000000001,35.902499999999996,343.9783333333333,23.007460000000002,0.6931734921985875,10.218333333333332,25.739166666666666,3.1574999999999993,-91.10666666666668,48.59583333333333,79.82000000000001,0.8424999999999999,64.99999999999785,35.55399999999765,0.0,3.1783333333333332,446.3591666666666,73.13333333333333,54.362500000000004,-92.63999999999999,19.612499999999994,-0.6875,3.138333333333333,14572.580505482669,14797.409866039905,72.97,71.26583333333333,1.0,1.4539999999998716,43.43833333333334,275.91833333333335,50.000000000002174,0.8508333333333334,0.54253871681
2020-12-11 17:05:00,2.8903041139660983e-12,431.51083333333327,1.455,9.783333333333333,326.09083333333336,67.05415366430259,20.92,0.8975000000000003,3.171666666666667,81.2,8.212208307801092,431.4891666666667,42.38583333333333,10.560618200000452,30.745653664302072,0.8374999999999999,36.05,343.3208333333334,23.162731200000003,0.6931734921985875,10.050833333333333,25.064166666666665,3.165833333333334,-91.12166666666666,47.80833333333334,79.82000000000001,0.8499999999999998,64.99999999999785,35.55399999999765,0.0,3.1875,444.6074999999999,72.10833333333333,53.195,-92.59333333333335,19.501666666666665,-0.66,3.1508333333333334,14660.568264490668,14797.409866039905,72.97,70.97333333333334,1.0,1.4539999999998716,43.51083333333333,275.7258333333333,50.000000000002174,0.8316666666666669,0.397
2020-12-11 17:06:00,2.8903041139660983e-12,430.9258333333334,1.4399999999999997,9.700000000000001,326.0458333333333,67.05415366430259,20.92,0.8983333333333334,3.153333333333333,81.83333333333333,8.212208307801092,430.9258333333334,42.42916666666667,10.560618200000452,30.745653664302072,0.8424999999999999,36.11833333333333,342.92250000000007,22.958812800000004,0.6931734921985875,10.373333333333333,24.19333333333333,3.1491666666666664,-91.07333333333331,49.88333333333333,79.82000000000001,0.855,64.99999999999785,35.55399999999765,0.0,3.171666666666667,443.5833333333334,72.74166666666667,51.979166666666664,-92.59166666666668,19.614166666666666,-0.77,3.1316666666666664,14469.708094602667,14797.409866039905,72.97,70.31,1.0,1.4539999999998716,43.4975,275.42,50.000000000002174,0.8641666666666666,0.397
2020-12-11 17:07:00,2.8903041139660983e-12,430.41249999999997,1.4583333333333337,10.081666666666665,325.85083333333336,67.05415366430259,20.92,0.9000000000000002,3.162500000000001,80.91666666666667,8.212208307801092,430.41249999999997,42.494166666666665,10.560618200000452,30.745653664302072,0.8499999999999998,36.61416666666666,342.71250000000003,22.916829600000007,0.6931734921985875,9.804166666666667,23.71666666666667,3.155,-91.16833333333334,46.39083333333334,79.82000000000001,0.8633333333333333,64.99999999999785,35.55399999999765,0.0,3.1766666666666663,442.7616666666666,72.16666666666667,52.975000000000016,-92.57333333333332,19.38,-0.935,3.1441666666666666,14482.848734282667,14797.409866039905,72.97,71.56333333333335,1.0,1.4539999999998716,43.559999999999995,276.1616666666667,50.000000000002174,0.8083333333333332,0.397
2020-12-11 17:08:00,9.620743263555289e-12,429.8983333333333,1.4433333333333334,9.943333333333333,325.49083333333334,64.96501536643026,20.740000000000002,0.9000000000000002,3.1666666666666665,80.54166666666667,8.436112379667048,429.8883333333333,42.5875,8.319311999995103,28.177682033099238,0.8499999999999998,36.295,342.4158333333334,23.0262858,2.543575620338499,9.973333333333334,23.215,3.1625,-91.2625,47.47833333333333,80.0,0.8624999999999999,64.99999999998967,36.07599999998808,0.0,3.185,442.2666666666667,72.4,54.17916666666667,-92.55583333333333,19.445833333333336,-0.6875,3.1458333333333335,14655.466523359999,14523.252868533997,74.48000000000002,70.69999999999999,1.0,1.440999999999352,43.57833333333334,276.41166666666663,39.99999999997644,0.8141666666666668,0.54253871681
2020-12-11 17:09:00,9.620743263555289e-12,429.6833333333332,1.4208333333333332,9.883333333333335,325.22,64.96501536643026,20.740000000000002,0.9000000000000002,3.1583333333333337,80.71666666666667,8.436112379667048,429.6833333333332,42.735833333333325,8.319311999995103,28.177682033099238,0.8391666666666667,35.81666666666666,342.16916666666674,23.000795999999998,2.543575620338499,10.0875,24.328333333333337,3.151666666666666,-91.19500000000004,48.35250000000001,80.0,0.8524999999999999,64.99999999998967,36.07599999998808,0.0,3.1750000000000003,441.9299999999999,72.80833333333334,55.958333333333336,-92.56083333333329,19.7875,-0.5775,3.1383333333333336,14561.810358106666,14523.252868533997,74.48000000000002,71.09083333333332,1.0,1.440999999999352,43.4575,277.3883333333334,39.99999999997644,0.8308333333333334,0.397
2020-12-11 17:10:00,9.620743263555289e-12,429.73333333333335,1.3975000000000002,9.780833333333334,324.83416666666665,64.96501536643026,20.740000000000002,0.8916666666666667,3.158333333333333,80.53333333333333,8.436112379667048,429.7291666666667,42.81249999999999,8.319311999995103,28.177682033099238,0.8300000000000001,35.317499999999995,341.96000000000004,22.9273254,2.543575620338499,10.210833333333332,24.704166666666666,3.1525,-91.14416666666666,49.129999999999995,80.0,0.8433333333333333,64.99999999998967,36.07599999998808,0.0,3.174166666666667,441.82166666666666,73.05000000000001,54.63999999999999,-92.5675,19.63,-0.715,3.1375000000000006,14585.572140885335,14523.252868533997,74.48000000000002,70.89333333333333,1.0,1.440999999999352,43.4375,278.1,39.99999999997644,0.8441666666666664,0.54253871681
2020-12-11 17:11:00,9.620743263555289e-12,430.0683333333334,1.378333333333333,9.845833333333333,324.5958333333333,64.96501536643026,20.740000000000002,0.8983333333333335,3.168333333333333,79.81666666666666,8.436112379667048,430.0683333333334,42.82583333333332,8.319311999995103,28.177682033099238,0.8358333333333333,34.99333333333334,341.8333333333333,22.9468176,2.543575620338499,10.0175,25.069999999999997,3.162500000000001,-91.1325,47.767500000000005,80.0,0.8483333333333332,64.99999999998967,36.07599999998808,0.0,3.1841666666666675,441.855,72.99166666666666,53.4275,-92.56083333333332,19.719999999999995,-0.49500000000000005,3.1483333333333334,14617.161904368002,14523.252868533997,74.48000000000002,71.55333333333334,1.0,1.440999999999352,43.48666666666667,277.5658333333334,39.99999999997644,0.8350000000000001,0.54253871681
2020-12-11 17:12:00,9.620743263555289e-12,430.60999999999996,1.3650000000000002,9.95,324.5775,64.96501536643026,20.740000000000002,0.8983333333333335,3.1725,79.51666666666667,8.436112379667048,430.60999999999996,42.79833333333334,8.319311999995103,28.177682033099238,0.839090909090909,34.78666666666667,341.8575,22.978305,2.543575620338499,10.036666666666667,25.064999999999998,3.1675000000000004,-91.12416666666667,47.80083333333332,80.0,0.8499999999999998,64.99999999998967,36.07599999998808,0.0,3.189090909090909,442.1383333333333,73.38333333333334,52.949999999999996,-92.56666666666666,19.9225,-0.48000000000000004,3.1550000000000007,14472.571105359997,14523.252868533997,74.48000000000002,71.83833333333332,1.0,1.440999999999352,43.54916666666667,276.4691666666667,39.99999999997644,0.8358333333333334,0.397
2020-12-11 17:13:00,9.620743263555289e-12,431.2,1.3625,9.835833333333333,324.525,64.96501536643026,20.740000000000002,0.8941666666666667,3.174166666666667,79.825,8.436112379667048,431.2124999999999,42.7725,8.319311999995103,28.177682033099238,0.84,34.76666666666666,341.90833333333336,22.8418596,2.543575620338499,10.322499999999998,24.300833333333333,3.1699999999999995,-91.12083333333334,49.6025,80.0,0.8499999999999998,64.99999999998967,36.07599999998808,0.0,3.1933333333333334,442.33750000000003,73.64999999999999,52.23250000000001,-92.56416666666665,19.55666666666667,-0.9075000000000001,3.1541666666666663,14391.575904224002,14523.252868533997,74.48000000000002,70.80083333333334,1.0,1.440999999999352,43.55583333333334,276.10249999999996,39.99999999997644,0.8533333333333332,0.397
2020-12-11 17:14:00,9.620743263555289e-12,431.77333333333337,1.355833333333333,9.8725,324.73583333333335,64.96501536643026,20.740000000000002,0.8975000000000001,3.1825000000000006,79.61666666666666,8.436112379667048,431.77333333333337,42.790833333333346,8.319311999995103,28.177682033099238,0.84,34.76083333333333,342.0191666666667,22.879344599999996,2.543575620338499,10.129166666666666,24.235,3.1775,-91.08999999999999,48.37416666666667,80.0,0.8499999999999998,64.99999999998967,36.07599999998808,0.0,3.2008333333333336,442.5449999999999,72.925,51.26666666666667,-92.55583333333333,19.519166666666667,-0.9075000000000001,3.162500000000001,14498.397661696,14523.252868533997,74.48000000000002,70.95416666666667,1.0,1.440999999999352,43.56083333333333,276.16249999999997,39.99999999997644,0.8449999999999999,0.54253871681
2020-12-11 17:15:00,1.3441892743862161e-11,432.02,1.3499999999999999,9.885000000000002,324.97583333333336,62.80060165484633,20.537,0.9000000000000002,3.1858333333333335,79.74166666666666,8.563381561226093,432.02,42.79916666666667,8.33487439999364,27.473434988182365,0.8474999999999998,34.70499999999999,342.1625000000001,22.886841599999997,2.2727440387811453,10.164166666666668,23.825,3.1833333333333336,-91.05083333333333,48.54333333333333,79.69,0.8583333333333334,64.9999999999827,34.78499999998385,0.0,3.205833333333334,442.59499999999997,72.79166666666667,50.99916666666666,-92.54333333333331,19.705833333333334,-0.6875,3.1675000000000004,14491.607323914668,14292.06982362998,73.56,70.8525,1.0,1.3659999999991235,43.609166666666674,275.7975,39.999999999969404,0.8449999999999999,0.54253871681
2020-12-11 17:16:00,1.3441892743862161e-11,432.1758333333333,1.3516666666666666,9.9425,325.2675,62.80060165484633,20.537,0.9041666666666668,3.1975,79.81666666666666,8.563381561226093,432.2075,42.81333333333333,8.33487439999364,27.473434988182365,0.8499999999999998,34.711666666666666,342.2825000000001,22.8943386,2.2727440387811453,10.148333333333333,23.4275,3.191666666666667,-91.03833333333331,48.3975,79.69,0.86,64.9999999999827,34.78499999998385,0.0,3.2149999999999994,442.53666666666663,72.74166666666666,49.96916666666667,-92.54499999999997,19.613333333333333,-0.6875,3.1783333333333332,14371.165984442665,14292.06982362998,73.56,70.80166666666666,1.0,1.3659999999991235,43.6475,275.69,39.999999999969404,0.8458333333333332,0.397
2020-12-11 17:17:00,1.3441892743862161e-11,432.11083333333335,1.3425,10.1075,325.4833333333333,62.80060165484633,20.537,0.9083333333333333,3.2025,79.925,8.563381561226093,432.11083333333335,42.85916666666666,8.33487439999364,27.473434988182365,0.8566666666666666,34.73083333333334,342.39166666666665,22.898836799999998,2.2727440387811453,10.085833333333333,23.093333333333334,3.1999999999999997,-91.04916666666666,48.01333333333333,79.69,0.8674999999999998,64.9999999999827,34.78499999998385,0.0,3.2208333333333328,442.50333333333333,72.68333333333334,49.20666666666667,-92.55666666666663,19.31083333333334,-0.935,3.1825000000000006,14567.872561370668,14292.06982362998,73.56,71.29333333333334,1.0,1.3659999999991235,43.652499999999996,275.26500000000004,39.999999999969404,0.8408333333333334,0.54253871681
2020-12-11 17:18:00,1.3441892743862161e-11,431.86999999999995,1.3433333333333335,9.996666666666666,325.59166666666664,62.80060165484633,20.537,0.9033333333333334,3.2075,80.06666666666666,8.563381561226093,431.86999999999995,42.94416666666667,8.33487439999364,27.473434988182365,0.86,34.7325,342.54416666666674,22.541979600000005,2.2727440387811453,10.243333333333334,22.035833333333333,3.2033333333333336,-91.06416666666665,49.009166666666665,79.69,0.8699999999999998,64.9999999999827,34.78499999998385,0.0,3.2233333333333327,442.47,72.5,50.35333333333333,-92.54916666666666,19.995833333333334,-0.49500000000000005,3.188333333333334,14347.864812917334,14292.06982362998,73.56,70.29083333333334,1.0,1.3659999999991235,43.651666666666664,275.07250000000005,39.999999999969404,0.855,0.54253871681
2020-12-11 17:19:00,1.3441892743862161e-11,431.8725000000001,1.3241666666666667,9.906666666666668,325.7483333333333,62.80060165484633,20.537,0.9,3.2424999999999997,79.28333333333335,8.563381561226093,431.8725000000001,43.05500000000001,8.33487439999364,27.473434988182365,0.8516666666666665,34.2125,342.55,22.670928,2.2727440387811453,9.989166666666666,22.369166666666672,3.2391666666666663,-91.10583333333334,47.185,79.69,0.8633333333333333,64.9999999999827,34.78499999998385,0.0,3.2608333333333337,442.2283333333334,70.95833333333333,52.097500000000004,-92.53083333333332,19.771666666666665,-0.385,3.223333333333334,14479.133915034668,14292.06982362998,73.56,69.93833333333332,1.0,1.3659999999991235,43.663333333333334,274.68416666666667,39.999999999969404,0.8175000000000002,0.54253871681
2020-12-11 17:20:00,1.3441892743862161e-11,431.99333333333334,1.2733333333333332,9.957500000000001,325.7025,62.80060165484633,20.537,0.9016666666666668,3.260833333333333,79.76666666666667,8.563381561226093,431.99333333333334,43.10750000000001,8.33487439999364,27.473434988182365,0.8449999999999999,33.266666666666666,342.65500000000003,22.655933999999995,2.2727440387811453,10.106666666666666,24.019166666666667,3.2591666666666668,-91.17833333333333,47.90083333333333,79.69,0.8549999999999999,64.9999999999827,34.78499999998385,0.0,3.2800000000000007,442.0466666666667,71.56666666666666,52.320833333333326,-92.52666666666666,20.03333333333333,-0.13749999999999998,3.243333333333334,14784.858058252825,14292.06982362998,73.56,71.16916666666667,1.0,1.3659999999991235,43.61916666666667,275.0083333333333,39.999999999969404,0.8258333333333333,0.54253871681
2020-12-11 17:21:00,1.3441892743862161e-11,432.22,1.2558333333333334,9.913333333333332,325.60333333333335,62.80060165484633,20.537,0.8975000000000001,3.283333333333333,79.79166666666667,8.563381561226093,432.21166666666664,43.08833333333334,8.33487439999364,27.473434988182365,0.8366666666666666,32.862500000000004,342.80750000000006,23.123746799999992,2.2727440387811453,10.1825,24.849999999999994,3.2808333333333337,-91.10916666666667,48.348333333333336,79.69,0.8458333333333332,64.9999999999827,34.78499999998385,0.0,3.302499999999999,442.03,71.63333333333333,53.01083333333332,-92.52499999999999,20.685000000000002,0.385,3.265,14855.738559781335,14292.06982362998,73.56,71.26916666666666,1.0,1.3659999999991235,43.531666666666666,274.55083333333334,39.999999999969404,0.8366666666666666,0.54253871681
2020-12-11 17:22:00,3.0124068893107467e-12,432.45250000000004,1.2391666666666665,9.915000000000001,325.4291666666667,62.73263711583925,21.012,0.8950000000000004,3.265,81.52499999999999,8.46868938439694,432.3541666666667,43.03916666666666,10.558615800000295,28.931470449171723,0.8300000000000001,32.53333333333334,342.92833333333334,23.3816436,0.7126948156028805,10.723333333333334,25.7775,3.2566666666666664,-91.0225,51.8075,79.69999999999999,0.84,64.9999999999983,33.25699999999785,0.0,3.2808333333333337,442.17083333333335,73.22500000000001,53.10999999999999,-92.52999999999999,20.535,-0.27499999999999997,3.243333333333334,14619.739981493334,14587.974837982094,71.5,71.78916666666667,1.0,1.2719999999998834,43.5225,273.7633333333333,50.000000000001414,0.8908333333333333,0.397
2020-12-11 17:23:00,3.0124068893107467e-12,432.2249999999999,1.2983333333333336,9.996666666666668,325.16666666666663,62.73263711583925,21.012,0.8958333333333335,3.2308333333333334,82.03333333333333,8.46868938439694,432.2249999999999,42.98,10.558615800000295,28.931470449171723,0.8300000000000001,33.4475,342.8825,22.957313399999997,0.7126948156028805,10.6475,25.889166666666664,3.226666666666666,-90.97000000000001,51.35333333333333,79.69999999999999,0.84,64.9999999999983,33.25699999999785,0.0,3.249166666666667,442.2041666666667,73.68333333333334,53.20083333333333,-92.52833333333332,19.820000000000004,-1.1825,3.2100000000000004,14481.7007392,14587.974837982094,71.5,72.285,1.0,1.2719999999998834,43.67166666666666,273.6566666666667,50.000000000001414,0.8991666666666669,0.397
2020-12-11 17:24:00,3.0124068893107467e-12,431.53,1.2566666666666666,9.886666666666668,324.9708333333333,62.73263711583925,21.012,0.8916666666666667,3.25,80.79166666666666,8.46868938439694,431.53,42.92583333333334,10.558615800000295,28.931470449171723,0.8300000000000001,32.79,342.52416666666676,22.906333799999995,0.7126948156028805,10.399999999999999,25.92833333333333,3.2466666666666666,-90.96250000000002,49.875833333333325,79.69999999999999,0.8341666666666666,64.9999999999983,33.25699999999785,0.0,3.2675,442.1708333333334,72.36666666666667,52.0625,-92.52916666666665,19.663333333333334,-0.7425,3.2325,14499.353346608,14587.974837982094,71.5,71.83,1.0,1.2719999999998834,43.94499999999999,273.83666666666664,50.000000000001414,0.8633333333333333,0.54253871681
2020-12-11 17:25:00,3.0124068893107467e-12,431.07916666666665,1.229166666666667,9.814166666666667,324.7791666666667,62.73263711583925,21.012,0.895,3.259166666666667,80.49166666666666,8.46868938439694,431.0858333333333,42.865833333333335,10.558615800000295,28.931470449171723,0.8300000000000001,32.439166666666665,342.5308333333333,22.807373400000003,0.7126948156028805,10.361666666666666,25.952499999999997,3.2533333333333325,-90.91666666666664,49.63666666666666,79.69999999999999,0.84,64.9999999999983,33.25699999999785,0.0,3.2750000000000004,441.88000000000005,72.13333333333334,51.6625,-92.54749999999997,19.929999999999996,-0.55,3.24,14455.758219082669,14587.974837982094,71.5,71.57499999999999,1.0,1.2719999999998834,44.064166666666665,273.9675,50.000000000001414,0.8616666666666667,0.54253871681
2020-12-11 17:26:00,3.0124068893107467e-12,431.10666666666674,1.1933333333333331,9.78,324.74249999999995,62.73263711583925,21.012,0.8958333333333335,3.2800000000000007,79.91666666666667,8.46868938439694,431.10666666666674,42.788333333333334,10.558615800000295,28.931470449171723,0.8300000000000001,31.920833333333338,342.7575000000001,22.748896800000004,0.7126948156028805,10.354999999999999,26.221666666666664,3.2716666666666665,-90.8975,49.59666666666667,79.69999999999999,0.8341666666666668,64.9999999999983,33.25699999999785,0.0,3.296666666666667,441.8133333333333,72.13333333333334,52.064166666666665,-92.54333333333331,19.793333333333333,-0.55,3.2600000000000002,14465.068786688,14587.974837982094,71.5,71.78583333333334,1.0,1.2719999999998834,44.07916666666666,273.8858333333333,50.000000000001414,0.8549999999999999,0.54253871681
2020-12-11 17:27:00,3.0124068893107467e-12,431.58583333333326,1.1791666666666665,9.746666666666668,324.68916666666667,62.73263711583925,21.012,0.8966666666666668,3.2899999999999996,79.76666666666667,8.46868938439694,431.5683333333333,42.71583333333333,10.558615800000295,28.931470449171723,0.8300000000000001,31.64333333333333,343.13583333333327,22.784882399999997,0.7126948156028805,10.381666666666666,26.311666666666667,3.2891666666666666,-90.84916666666668,49.67250000000001,79.69999999999999,0.8300000000000001,64.9999999999983,33.25699999999785,0.0,3.31,441.955,72.00833333333333,51.304166666666674,-92.5458333333333,19.77,-0.49500000000000005,3.273333333333334,14545.645238266667,14587.974837982094,71.5,71.57166666666667,1.0,1.2719999999998834,44.03916666666667,273.7608333333333,50.000000000001414,0.8558333333333331,0.54253871681
2020-12-11 17:28:00,3.0124068893107467e-12,432.19666666666666,1.18,9.724166666666667,324.785,62.73263711583925,21.012,0.9000000000000002,3.2991666666666664,79.70833333333333,8.46868938439694,432.19666666666666,42.642500000000005,10.558615800000295,28.931470449171723,0.8300000000000001,31.664999999999996,343.52416666666664,22.7638908,0.7126948156028805,10.421666666666667,26.36833333333333,3.294166666666666,-90.79333333333334,49.905,79.69999999999999,0.8383333333333333,64.9999999999983,33.25699999999785,0.0,3.3149999999999995,442.31666666666666,72.29166666666667,51.25083333333333,-92.5458333333333,19.876666666666665,-0.33,3.2791666666666672,14579.690515909333,14587.974837982094,71.5,71.59666666666666,1.0,1.2719999999998834,44.0,273.7383333333334,50.000000000001414,0.8616666666666665,0.54253871681
2020-12-11 17:29:00,-4.281740047531872e-12,432.5841666666667,1.1808333333333332,9.670833333333333,324.9933333333333,62.034281323877074,20.960000000000004,0.9000000000000002,3.3083333333333336,79.65,8.317905431205887,432.5841666666667,42.575833333333335,10.452379599999638,29.74078132387896,0.8300000000000001,31.656666666666663,343.75749999999994,22.741399800000003,1.0107149687943517,10.450833333333334,26.235833333333336,3.301666666666667,-90.76083333333332,49.98333333333334,79.75000000000001,0.84,65.00000000000216,31.6440000000024,0.0,3.323333333333333,442.62000000000006,72.08333333333333,50.91333333333333,-92.54499999999997,20.063333333333336,-0.24750000000000003,3.2874999999999996,14417.198040741334,14595.15551704662,71.97,71.30333333333334,1.0,1.1790000000001302,43.998333333333335,273.53749999999997,49.99999999999827,0.8633333333333333,0.54253871681
2020-12-11 17:30:00,-4.281740047531872e-12,433.16249999999997,1.1808333333333332,9.71,325.28249999999997,62.034281323877074,20.960000000000004,0.9016666666666668,3.3108333333333335,79.68333333333334,8.317905431205887,433.16249999999997,42.5225,10.452379599999638,29.74078132387896,0.8300000000000001,31.692499999999995,343.9316666666667,22.978305,1.0107149687943517,10.441666666666666,26.1925,3.307499999999999,-90.72666666666669,49.9025,79.75000000000001,0.84,65.00000000000216,31.6440000000024,0.0,3.3299999999999996,442.82,72.18333333333332,50.81999999999999,-92.54749999999997,19.603333333333335,-0.66,3.2925,14327.596542698668,14595.15551704662,71.97,71.44416666666666,1.0,1.1790000000001302,44.00916666666668,273.36083333333335,49.99999999999827,0.8616666666666665,0.397
2020-12-11 17:31:00,-4.281740047531872e-12,433.6083333333333,1.1691666666666667,10.1975,325.465,62.034281323877074,20.960000000000004,0.9000000000000002,3.291666666666666,80.44166666666666,8.317905431205887,433.6266666666666,42.468333333333334,10.452379599999638,29.74078132387896,0.8300000000000001,31.605833333333333,344.14750000000004,22.9798044,1.0107149687943517,10.395833333333334,26.27333333333333,3.2874999999999996,-90.72083333333335,49.6775,79.75000000000001,0.84,65.00000000000216,31.6440000000024,0.0,3.3083333333333322,442.96166666666676,72.90833333333335,52.08833333333333,-92.53249999999998,19.33583333333333,-1.2100000000000002,3.273333333333334,14376.914758768,14595.15551704662,71.97,73.37333333333333,1.0,1.1790000000001302,44.01333333333334,273.22333333333336,49.99999999999827,0.8599999999999999,0.397
2020-12-11 17:32:00,-4.281740047531872e-12,433.77083333333326,1.1766666666666665,10.204166666666667,325.2683333333333,62.034281323877074,20.960000000000004,0.9000000000000002,3.2766666666666673,80.55,8.317905431205887,433.75833333333327,42.51500000000001,10.452379599999638,29.74078132387896,0.8300000000000001,31.654999999999998,344.4141666666667,23.065270199999997,1.0107149687943517,10.395,26.439999999999998,3.2675,-90.72583333333334,49.70916666666667,79.75000000000001,0.835,65.00000000000216,31.6440000000024,0.0,3.2916666666666665,442.9783333333333,72.875,51.875,-92.52416666666666,19.506666666666664,-1.1,3.255833333333333,14553.371796597332,14595.15551704662,71.97,73.43,1.0,1.1790000000001302,44.024166666666666,273.49083333333334,49.99999999999827,0.8608333333333333,0.397
2020-12-11 17:33:00,-4.281740047531872e-12,433.51916666666665,1.2166666666666668,10.188333333333333,325.17499999999995,62.034281323877074,20.960000000000004,0.9000000000000002,3.2516666666666665,80.75833333333334,8.317905431205887,433.5,42.65416666666666,10.452379599999638,29.74078132387896,0.8300000000000001,32.30916666666666,344.3766666666667,23.294678400000002,1.0107149687943517,10.386666666666665,26.38666666666667,3.2475000000000005,-90.73416666666668,49.715,79.75000000000001,0.84,65.00000000000216,31.6440000000024,0.0,3.268333333333333,442.90333333333336,73.12499999999999,51.69166666666666,-92.515,19.753333333333334,-0.8525,3.2358333333333325,14430.671529146664,14595.15551704662,71.97,73.29583333333333,1.0,1.1790000000001302,44.01499999999999,273.4733333333333,49.99999999999827,0.8599999999999999,0.397
2020-12-11 17:34:00,-4.281740047531872e-12,432.9708333333333,1.2366666666666666,10.311666666666667,325.08833333333337,62.034281323877074,20.960000000000004,0.9016666666666668,3.2133333333333334,81.73333333333333,8.317905431205887,432.9708333333333,42.755,10.452379599999638,29.74078132387896,0.8308333333333334,32.775,344.1333333333334,23.3351622,1.0107149687943517,10.496666666666668,26.105,3.205833333333333,-90.71000000000002,50.50499999999999,79.75000000000001,0.84,65.00000000000216,31.6440000000024,0.0,3.2275000000000005,442.5466666666666,74.11666666666666,51.8775,-92.49333333333334,19.39166666666667,-1.5125,3.1916666666666664,14496.340576042665,14595.15551704662,71.97,74.03583333333334,1.0,1.1790000000001302,44.035000000000004,273.5125,49.99999999999827,0.8783333333333334,0.397
2020-12-11 17:35:00,-4.281740047531872e-12,432.24500000000006,1.2866666666666666,10.270833333333334,325.2675,62.034281323877074,20.960000000000004,0.8941666666666669,3.1766666666666663,81.76666666666667,8.317905431205887,432.2291666666667,42.855,10.452379599999638,29.74078132387896,0.8325,33.680833333333325,343.6508333333333,23.330664000000002,1.0107149687943517,10.516666666666667,24.79416666666667,3.1675000000000004,-90.66999999999997,50.717499999999994,79.75000000000001,0.8408333333333333,65.00000000000216,31.6440000000024,0.0,3.1924999999999994,441.95416666666665,73.76666666666667,51.4125,-92.48333333333333,19.451666666666664,-1.5675000000000001,3.154166666666667,14562.482699317334,14595.15551704662,71.97,72.95833333333333,1.0,1.1790000000001302,44.03416666666667,273.57083333333327,49.99999999999827,0.8858333333333333,0.397
2020-12-11 17:36:00,5.031552876055715e-12,431.31333333333333,1.2816666666666665,10.260000000000002,325.5125,62.41435106382979,20.392,0.8991666666666668,3.153333333333333,81.69999999999999,8.499742689360108,431.31333333333333,43.03916666666667,8.324425999998404,29.05718439716372,0.84,33.89833333333333,343.1116666666665,22.939320600000002,2.3368313106417897,10.340833333333334,24.659166666666664,3.1474999999999995,-90.695,49.83166666666668,80.0,0.8499999999999998,64.99999999999109,32.65699999999436,0.0,3.169166666666667,441.3475,73.41666666666667,49.551666666666655,-92.45916666666669,19.70416666666667,-1.2100000000000002,3.130833333333333,14330.247423445335,14113.67461917066,75.36000000000001,73.02833333333332,1.0,1.230999999999694,44.122499999999995,273.84416666666664,39.99999999999231,0.8741666666666665,0.397
2020-12-11 17:37:00,5.031552876055715e-12,430.73,1.2566666666666666,10.219166666666666,325.52916666666664,62.41435106382979,20.392,0.9016666666666668,3.1666666666666665,81.04166666666667,8.499742689360108,430.73,43.18083333333333,8.324425999998404,29.05718439716372,0.8416666666666667,33.593333333333334,342.86583333333346,23.0577732,2.3368313106417897,10.215833333333332,24.241666666666664,3.158333333333333,-90.8825,49.03,80.0,0.8499999999999998,64.99999999999109,32.65699999999436,0.0,3.181666666666667,440.74,72.35833333333333,50.82500000000001,-92.4475,19.532500000000002,-1.2650000000000001,3.1466666666666665,14461.018496645334,14113.67461917066,75.36000000000001,72.49999999999999,1.0,1.230999999999694,44.15,273.96750000000003,39.99999999999231,0.85,0.397
2020-12-11 17:38:00,5.031552876055715e-12,430.3691666666667,1.2733333333333332,10.225,325.4633333333333,62.41435106382979,20.392,0.8925000000000001,3.1566666666666667,81.22500000000001,8.499742689360108,430.3691666666667,43.27666666666667,8.324425999998404,29.05718439716372,0.8375,33.803333333333335,342.74333333333334,22.955814,2.3368313106417897,10.2075,23.96166666666667,3.1491666666666673,-90.8725,49.064166666666665,80.0,0.8466666666666666,64.99999999999109,32.65699999999436,0.0,3.1725000000000008,440.29833333333323,72.23333333333333,53.715833333333336,-92.43083333333334,19.351666666666667,-1.1,3.1366666666666667,14420.496310159999,14113.67461917066,75.36000000000001,72.2975,1.0,1.230999999999694,44.09583333333333,274.0491666666667,39.99999999999231,0.8525,0.397
2020-12-11 17:39:00,5.031552876055715e-12,430.2150000000001,1.239166666666667,10.1275,325.065,62.41435106382979,20.392,0.8958333333333334,3.178333333333334,81.075,8.499742689360108,430.2150000000001,43.364166666666655,8.324425999998404,29.05718439716372,0.8300000000000001,33.051666666666655,342.41666666666674,23.2421994,2.3368313106417897,10.183333333333332,25.539166666666663,3.1725,-90.94583333333334,48.974999999999994,80.0,0.84,64.99999999999109,32.65699999999436,0.0,3.1941666666666664,440.2566666666666,72.22500000000001,53.317499999999995,-92.41666666666664,19.377499999999998,-1.0175,3.160833333333333,14468.825067578668,14113.67461917066,75.36000000000001,72.85916666666667,1.0,1.230999999999694,44.0325,274.24583333333334,39.99999999999231,0.8433333333333334,0.397
2020-12-11 17:40:00,5.031552876055715e-12,429.9691666666667,1.258333333333333,10.1,324.7733333333333,62.41435106382979,20.392,0.8975000000000001,3.1625,81.78333333333335,8.499742689360108,429.9691666666667,43.386666666666656,8.324425999998404,29.05718439716372,0.8300000000000001,33.36666666666667,342.25000000000006,23.2991766,2.3368313106417897,10.3725,26.08,3.1558333333333324,-90.86666666666667,50.07916666666666,80.0,0.84,64.99999999999109,32.65699999999436,0.0,3.176666666666667,440.2483333333332,73.175,53.355833333333344,-92.4175,19.447499999999998,-1.375,3.141666666666666,14641.556265232002,14113.67461917066,75.36000000000001,73.2625,1.0,1.230999999999694,43.94249999999999,274.0741666666667,39.99999999999231,0.8683333333333333,0.397
2020-12-11 17:41:00,5.031552876055715e-12,429.6791666666666,1.2833333333333334,10.105000000000002,324.7425,62.41435106382979,20.392,0.896666666666667,3.16,81.70833333333333,8.499742689360108,429.7091666666667,43.30416666666667,8.324425999998404,29.05718439716372,0.8300000000000001,33.675000000000004,342.02833333333336,23.030784,2.3368313106417897,10.36,25.879166666666666,3.1533333333333338,-90.8125,49.92416666666667,80.0,0.84,64.99999999999109,32.65699999999436,0.0,3.1733333333333333,440.38999999999993,73.25833333333334,53.45000000000001,-92.41250000000001,19.714166666666667,-0.9900000000000001,3.1374999999999993,14435.761538394667,14113.67461917066,75.36000000000001,72.9775,1.0,1.230999999999694,43.965833333333336,274.0033333333334,39.99999999999231,0.87,0.397
2020-12-11 17:42:00,5.031552876055715e-12,429.4583333333333,1.2516666666666667,10.160000000000002,324.5133333333333,62.41435106382979,20.392,0.8983333333333334,3.1725000000000008,81.44166666666666,8.499742689360108,429.4583333333333,43.24250000000001,8.324425999998404,29.05718439716372,0.8300000000000001,33.14,341.7833333333333,23.365150200000002,2.3368313106417897,10.22,26.349166666666665,3.1633333333333336,-90.87083333333334,49.01833333333334,80.0,0.84,64.99999999999109,32.65699999999436,0.0,3.185833333333333,440.5899999999999,72.75,52.73833333333334,-92.40083333333332,19.45,-1.155,3.153333333333333,14688.066886085335,14113.67461917066,75.36000000000001,73.74083333333334,1.0,1.230999999999694,44.01833333333334,274.1033333333333,39.99999999999231,0.8474999999999998,0.397
2020-12-11 17:43:00,-4.21458916292414e-12,429.52833333333325,1.2866666666666668,10.1675,324.56,63.263771867612306,20.682000000000002,0.8925000000000001,3.141666666666667,82.13333333333334,8.447620636880755,429.51499999999993,43.22416666666667,8.282076200001454,29.01493853427833,0.8300000000000001,33.83083333333333,341.7758333333333,23.050276200000003,2.6703031631175307,10.400833333333335,25.618333333333336,3.133333333333333,-90.7983333333333,50.17083333333333,80.0,0.84,65.00000000000733,33.678000000004864,0.0,3.155,440.55666666666656,73.38333333333334,52.49833333333333,-92.38499999999999,19.825,-1.0450000000000002,3.1174999999999997,14450.818952777332,14343.8629663515,75.38999999999999,73.17583333333334,1.0,1.282000000000264,43.9975,273.9216666666667,40.000000000007006,0.8766666666666666,0.397
2020-12-11 17:44:00,-4.21458916292414e-12,429.7466666666666,1.265,10.094166666666668,324.5633333333333,63.263771867612306,20.682000000000002,0.895,3.16,81.06666666666668,8.447620636880755,429.7466666666666,43.24833333333333,8.282076200001454,29.01493853427833,0.8300000000000001,33.53333333333333,341.6575,23.257193400000002,2.6703031631175307,10.211666666666666,25.593333333333334,3.1525,-90.81416666666665,49.07333333333333,80.0,0.84,65.00000000000733,33.678000000004864,0.0,3.174166666666667,440.76499999999993,72.73333333333333,51.423333333333325,-92.36916666666667,19.43583333333333,-1.155,3.1366666666666667,14574.825835040001,14343.8629663515,75.38999999999999,72.97499999999998,1.0,1.282000000000264,44.02166666666667,273.8258333333333,40.000000000007006,0.8508333333333331,0.397
2020-12-11 17:45:00,-4.21458916292414e-12,429.7591666666667,1.2675,10.15,324.6691666666667,63.263771867612306,20.682000000000002,0.8975,3.1458333333333335,81.38333333333334,8.447620636880755,429.7591666666667,43.25083333333333,8.282076200001454,29.01493853427833,0.8372727272727272,33.711666666666666,341.72166666666664,23.141739600000005,2.6703031631175307,10.328333333333335,25.0525,3.1391666666666658,-90.77,49.82500000000001,80.0,0.8449999999999999,65.00000000000733,33.678000000004864,0.0,3.157272727272727,440.7483333333332,73.30833333333334,50.50166666666666,-92.35166666666667,19.585833333333333,-1.08,3.123333333333333,14496.700160548002,14343.8629663515,75.38999999999999,72.84833333333334,1.0,1.282000000000264,43.99666666666667,273.705,40.000000000007006,0.8691666666666666,0.397
2020-12-11 17:46:00,-4.21458916292414e-12,430.21833333333325,1.2591666666666665,10.063333333333334,324.72833333333335,63.263771867612306,20.682000000000002,0.8983333333333335,3.1491666666666664,81.01666666666667,8.447620636880755,430.1816666666666,43.24250000000001,8.282076200001454,29.01493853427833,0.84,33.5575,341.8625,22.813371000000004,2.6703031631175307,10.464999999999998,24.659999999999997,3.1458333333333335,-90.84416666666665,50.455000000000005,80.0,0.8499999999999998,65.00000000000733,33.678000000004864,0.0,3.1666666666666665,440.7483333333332,73.45,51.13833333333332,-92.33666666666669,19.612500000000004,-1.1275000000000002,3.1274999999999995,14531.707094629333,14343.8629663515,75.38999999999999,72.14583333333334,1.0,1.282000000000264,43.995000000000005,273.51000000000005,40.000000000007006,0.8750000000000001,0.54253871681
2020-12-11 17:47:00,-4.21458916292414e-12,430.6716666666666,1.2625,10.014999999999999,324.7533333333334,63.263771867612306,20.682000000000002,0.9000000000000002,3.1683333333333334,79.78333333333333,8.447620636880755,430.6991666666666,43.22666666666667,8.282076200001454,29.01493853427833,0.84,33.61083333333334,341.9925,22.9498164,2.6703031631175307,10.094166666666668,24.558333333333334,3.163333333333334,-90.87916666666666,48.37916666666667,80.0,0.8499999999999998,65.00000000000733,33.678000000004864,0.0,3.1850000000000005,440.86499999999995,72.23333333333333,51.359166666666674,-92.33083333333333,19.939166666666665,-0.49500000000000005,3.1483333333333334,14413.349426429333,14343.8629663515,75.38999999999999,71.7825,1.0,1.282000000000264,44.005,273.2858333333333,40.000000000007006,0.8466666666666667,0.397
