time,ExtCondensTurbineOP.lp_steam_machine_opt_array_x,ExtCondensTurbineOP.steam_temperature_in_x,BackPresTurbineOP.electricity_generation,ExtCondensTurbineOP.electricity_generation_x,ExtCondensTurbineOP.steam_temperature_side_x,SteamPipelineOP.lp_steam_pred_avg,SteamPipelineOP.electricity_power_pred_avg,ExtCondensTurbineOP.steam_pressure_side_x,BackPresTurbineOP.steam_pressure_in,CFBoilerOP.outlet_steam_flow_x,ExtCondensTurbineOP.electricity_machine_opt_array_x,ExtCondensTurbineOP.steam_temperature_in_y,ExtCondensTurbineOP.steam_temperature_out_x,ExtCondensTurbineOP.electricity_machine_opt_array_y,ExtCondensTurbineOP.lp_steam_machine_opt_array_y,SteamPipelineOP.lp_steam_pressure,BackPresTurbineOP.steam_flow_in,BackPresTurbineOP.steam_temperature_out,SteamPipelineOP.coal_consumption_hour,SteamPipelineOP.electricity_power_ext_opt,ExtCondensTurbineOP.electricity_generation_y,ExtCondensTurbineOP.steam_flow_side_x,ExtCondensTurbineOP.steam_pressure_in_x,ExtCondensTurbineOP.steam_pressure_out_x,ExtCondensTurbineOP.steam_flow_in_x,CFBoilerOP.hp_steam_boiler_opt_array_x,BackPresTurbineOP.steam_pressure_out,ExtCondensTurbineOP.hp_steam_machine_opt_array_x,BackPresTurbineOP.hp_steam_machine_opt_array,ExtCondensTurbineOP.steam_flow_side_y,SteamPipelineOP.hp_steam_pressure,BackPresTurbineOP.steam_temperature_in,CFBoilerOP.outlet_steam_flow_y,SteamPipelineOP.lp_steam_actual,ExtCondensTurbineOP.steam_pressure_out_y,SteamPipelineOP.electricity_power_actual,SteamPipelineOP.electricity_power_ext,ExtCondensTurbineOP.steam_pressure_in_y,SteamPipelineOP.total_cost_actual,SteamPipelineOP.total_cost_optim_array,CFBoilerOP.hp_steam_boiler_opt_array_y,ExtCondensTurbineOP.steam_flow_in_y,SteamPipelineOP.optim_status,BackPresTurbineOP.electricity_machine_opt_array,ExtCondensTurbineOP.steam_temperature_out_y,ExtCondensTurbineOP.steam_temperature_side_y,ExtCondensTurbineOP.hp_steam_machine_opt_array_y,ExtCondensTurbineOP.steam_pressure_side_y,SteamPipelineOP.electricity_price_ext
2020-12-11 17:48:00,-4.21458916292414e-12,431.19833333333344,1.2333333333333336,10.103333333333333,324.71166666666664,63.263771867612306,20.682000000000002,0.9008333333333335,3.168333333333333,80.53333333333335,8.447620636880755,431.19833333333344,43.19583333333333,8.282076200001454,29.01493853427833,0.84,33.086666666666666,342.1675000000001,23.120748000000003,2.6703031631175307,10.299166666666666,25.093333333333334,3.163333333333334,-90.94416666666667,49.48250000000001,80.0,0.8474999999999998,65.00000000000733,33.678000000004864,0.0,3.1858333333333335,441.1408333333334,72.93333333333334,51.43333333333334,-92.32249999999999,19.591666666666665,-1.0725,3.149166666666666,14397.090151205333,14343.8629663515,75.38999999999999,72.63833333333332,1.0,1.282000000000264,44.00833333333333,273.50416666666666,40.000000000007006,0.8533333333333334,0.397
2020-12-11 17:49:00,-4.21458916292414e-12,431.6466666666666,1.2766666666666666,10.114166666666664,324.91666666666663,63.263771867612306,20.682000000000002,0.8958333333333335,3.1566666666666663,80.79166666666667,8.447620636880755,431.66416666666663,43.146666666666654,8.282076200001454,29.01493853427833,0.84,33.81583333333334,342.3400000000001,22.9453182,2.6703031631175307,10.3125,24.61,3.151666666666667,-90.87666666666667,49.5625,80.0,0.8491666666666665,65.00000000000733,33.678000000004864,0.0,3.171666666666667,441.4216666666666,73.01666666666667,51.840833333333336,-92.31833333333333,19.5025,-1.32,3.1349999999999993,14394.263113914667,14343.8629663515,75.38999999999999,72.10666666666667,1.0,1.282000000000264,43.94083333333333,273.26250000000005,40.000000000007006,0.8658333333333333,0.397
2020-12-11 17:50:00,-1.2037552228720635e-11,431.86583333333334,1.2575,10.0875,325.0125,62.53451891252955,20.511000000000003,0.9000000000000002,3.1716666666666673,80.06666666666666,8.438998388656023,431.86583333333334,43.14749999999999,8.356886444448865,28.961352245860333,0.84,33.49166666666667,342.27333333333337,23.1237468,2.486115166894324,10.224166666666667,24.7075,3.165833333333334,-90.85000000000002,49.05583333333333,80.0,0.8499999999999998,65.00000000001918,32.9980000000146,0.0,3.185833333333333,441.4966666666666,72.875,51.856666666666676,-92.31916666666666,19.645,-1.1275000000000002,3.151666666666666,14440.903191385334,14205.604176334326,73.06,72.12166666666666,1.0,1.229000000000793,43.973333333333336,273.7608333333333,40.000000000021274,0.8491666666666666,0.397
2020-12-11 17:51:00,-1.2037552228720635e-11,431.86416666666673,1.2691666666666663,10.129166666666665,325.05333333333334,62.53451891252955,20.511000000000003,0.8991666666666669,3.1566666666666663,80.79166666666667,8.438998388656023,431.8616666666667,43.144166666666656,8.356886444448865,28.961352245860333,0.84,33.67583333333334,342.40333333333336,23.0172894,2.486115166894324,10.378333333333332,24.97666666666667,3.150833333333333,-90.79083333333331,49.91916666666666,80.0,0.8499999999999998,65.00000000001918,32.9980000000146,0.0,3.1733333333333342,441.4966666666666,73.48333333333333,53.22749999999999,-92.33250000000002,19.462500000000002,-1.3475000000000001,3.135,14224.483738533336,14205.604176334326,73.06,72.485,1.0,1.229000000000793,43.951666666666675,274.0358333333333,40.000000000021274,0.8641666666666666,0.397
2020-12-11 17:52:00,-1.2037552228720635e-11,431.48749999999995,1.2716666666666665,10.156666666666666,325.20750000000004,62.53451891252955,20.511000000000003,0.8983333333333334,3.1633333333333336,80.625,8.438998388656023,431.50333333333333,43.13499999999999,8.356886444448865,28.961352245860333,0.84,33.70083333333333,342.30750000000006,22.9573134,2.486115166894324,10.310833333333333,24.51,3.1558333333333333,-90.82416666666667,49.52,80.0,0.8499999999999998,65.00000000001918,32.9980000000146,0.0,3.1783333333333332,441.4966666666665,73.28333333333335,51.29166666666665,-92.32916666666667,19.21916666666667,-1.6225000000000003,3.1424999999999996,14282.325661413333,14205.604176334326,73.06,72.42666666666668,1.0,1.229000000000793,43.969166666666666,274.29833333333335,40.000000000021274,0.86,0.397
2020-12-11 17:53:00,-1.2037552228720635e-11,431.0216666666667,1.2741666666666667,10.076666666666666,325.2441666666666,62.53451891252955,20.511000000000003,0.9000000000000002,3.1716666666666664,80.13333333333334,8.438998388656023,431.0216666666667,43.15249999999998,8.356886444448865,28.961352245860333,0.8466666666666666,33.8475,342.3058333333334,22.756393799999998,2.486115166894324,10.2275,23.966666666666665,3.1683333333333334,-90.83333333333331,49.09416666666666,80.0,0.8574999999999999,65.00000000001918,32.9980000000146,0.0,3.189166666666667,441.3883333333333,72.70833333333333,50.32666666666666,-92.33416666666669,19.238333333333333,-1.43,3.1525000000000003,14114.972571642666,14205.604176334326,73.06,71.61166666666668,1.0,1.229000000000793,43.96666666666666,273.8091666666667,40.000000000021274,0.8608333333333333,0.397
2020-12-11 17:54:00,-1.2037552228720635e-11,430.97333333333336,1.2291666666666672,10.068333333333333,325.22749999999996,62.53451891252955,20.511000000000003,0.9050000000000001,3.209166666666667,79.775,8.438998388656023,430.97333333333336,43.1775,8.356886444448865,28.961352245860333,0.8499999999999998,33.13333333333333,342.4291666666666,23.084762400000002,2.486115166894324,10.1875,23.61833333333333,3.205,-90.92583333333333,48.72833333333333,80.0,0.86,65.00000000001918,32.9980000000146,0.0,3.226666666666666,441.3633333333333,72.075,49.1825,-92.33916666666669,18.965833333333332,-1.4025,3.189166666666667,14191.693620842667,14205.604176334326,73.06,71.48249999999999,1.0,1.229000000000793,43.99,274.1316666666666,40.000000000021274,0.8416666666666665,0.397
2020-12-11 17:55:00,-1.2037552228720635e-11,430.8774999999999,1.2266666666666666,10.279166666666667,325.245,62.53451891252955,20.511000000000003,0.9075000000000001,3.204166666666667,81.24166666666667,8.438998388656023,430.8774999999999,43.169166666666655,8.356886444448865,28.961352245860333,0.8583333333333334,33.240833333333335,342.8383333333333,23.0442786,2.486115166894324,10.535833333333333,22.537499999999998,3.2008333333333336,-90.835,50.88666666666666,80.0,0.8666666666666666,65.00000000001918,32.9980000000146,0.0,3.223333333333334,441.3133333333333,73.15,48.63833333333333,-92.35166666666667,19.205833333333334,-1.8699999999999999,3.1841666666666666,14191.248807738666,14205.604176334326,73.06,71.7025,1.0,1.229000000000793,43.92583333333332,274.1508333333333,40.000000000021274,0.8766666666666666,0.397
2020-12-11 17:56:00,-1.2037552228720635e-11,430.9891666666667,1.27,10.246666666666668,325.0625,62.53451891252955,20.511000000000003,0.9075000000000001,3.2125000000000004,80.88333333333334,8.438998388656023,431.00416666666666,43.22416666666666,8.356886444448865,28.961352245860333,0.8674999999999998,33.961666666666666,343.0158333333332,22.822367400000005,2.486115166894324,10.327499999999999,21.44416666666667,3.209166666666666,-90.78166666666665,49.75416666666666,80.0,0.8783333333333334,65.00000000001918,32.9980000000146,0.0,3.2308333333333334,441.3133333333333,72.51666666666667,47.87833333333333,-92.35833333333333,19.351666666666667,-1.7325,3.1933333333333334,13974.258207018665,14205.604176334326,73.06,71.15333333333332,1.0,1.229000000000793,43.98000000000001,273.835,40.000000000021274,0.8725,0.397
2020-12-11 17:57:00,-4.087912013193549e-12,430.47499999999997,1.2325000000000004,10.243333333333334,325.16333333333336,60.05824940898346,20.109,0.91,3.249166666666667,80.45,8.792356750355733,430.47499999999997,43.38,8.313875555557308,26.42958274231589,0.8699999999999998,33.321666666666665,343.1741666666666,22.886841599999997,1.7849899163089145,10.289166666666667,20.771666666666665,3.2466666666666666,-90.77666666666666,49.393333333333324,80.0,0.8800000000000002,65.00000000000604,33.06666666667166,0.0,3.268333333333334,441.2966666666666,71.77499999999999,47.593333333333334,-92.36833333333334,18.958333333333332,-1.76,3.231666666666666,14150.403660160002,13933.834926376507,73.96000000000002,70.81916666666666,1.0,1.217777777778049,44.13666666666666,273.8233333333333,40.00000000000845,0.8533333333333332,0.397
2020-12-11 17:58:00,-4.087912013193549e-12,430.63916666666677,1.2091666666666665,10.3875,325.1766666666667,60.05824940898346,20.109,0.91,3.2708333333333335,80.71666666666667,8.792356750355733,430.63916666666677,43.490833333333335,8.313875555557308,26.42958274231589,0.8716666666666666,32.97083333333334,343.53083333333325,23.389140599999998,1.7849899163089145,10.409166666666666,20.472499999999997,3.266666666666666,-90.75999999999999,49.85333333333333,80.0,0.8800000000000002,65.00000000000604,33.06666666667166,0.0,3.2899999999999996,441.2966666666666,72.14999999999999,47.76083333333333,-92.36333333333334,19.601666666666663,-1.5125000000000002,3.2525,14106.886678698671,13933.834926376507,73.96000000000002,71.23666666666668,1.0,1.217777777778049,44.13666666666666,273.9533333333334,40.00000000000845,0.86,0.397
2020-12-11 17:59:00,-4.087912013193549e-12,430.9124999999999,1.1624999999999999,10.709166666666668,325.0583333333334,60.05824940898346,20.109,0.9025000000000002,3.236666666666667,82.26666666666667,8.792356750355733,430.9124999999999,43.589166666666664,8.313875555557308,26.42958274231589,0.8699999999999998,32.632500000000014,343.9241666666667,23.008293000000002,1.7849899163089145,10.889166666666666,19.509166666666662,3.2350000000000008,-90.70916666666669,52.857500000000016,80.0,0.8800000000000002,65.00000000000604,33.06666666667166,0.0,3.255833333333333,441.47166666666664,73.75833333333333,47.48833333333334,-92.24916666666667,19.3175,-2.6125000000000003,3.216666666666667,13881.324665818667,13933.834926376507,73.96000000000002,71.90499999999999,1.0,1.217777777778049,44.11666666666667,274.06666666666666,40.00000000000845,0.9158333333333334,0.397
2020-12-11 18:00:00,-4.087912013193549e-12,431.05750000000006,1.0358333333333334,10.958333333333334,324.5258333333333,60.05824940898346,20.109,0.9083333333333333,3.2633333333333336,80.93333333333334,8.792356750355733,431.05750000000006,43.8375,8.313875555557308,26.42958274231589,0.8683333333333332,30.564999999999998,345.0308333333334,23.2302042,1.7849899163089145,10.512500000000001,21.153333333333336,3.2566666666666664,-90.69083333333334,50.3325,80.0,0.8716666666666666,65.00000000000604,33.06666666667166,0.0,3.2766666666666673,441.73,72.675,47.70333333333334,-91.94916666666667,19.3975,-2.475,3.2424999999999997,14010.065094677331,13933.834926376507,73.96000000000002,74.25999999999999,1.0,1.217777777778049,44.15416666666667,274.01,40.00000000000845,0.8783333333333333,0.397
2020-12-11 18:01:00,-4.087912013193549e-12,431.17249999999996,1.0283333333333333,10.908333333333331,324.0258333333333,60.05824940898346,20.109,0.9025000000000002,3.249166666666667,81.49166666666667,8.792356750355733,431.1466666666666,44.23666666666667,8.313875555557308,26.42958274231589,0.8558333333333333,30.219166666666666,346.0833333333333,23.050276200000003,1.7849899163089145,10.636666666666665,22.255,3.2424999999999997,-90.64833333333333,51.13916666666666,80.0,0.8616666666666667,65.00000000000604,33.06666666667166,0.0,3.2625000000000006,441.7966666666666,73.10833333333333,49.156666666666666,-91.915,19.217499999999998,-2.475,3.2291666666666674,13920.585826410668,13933.834926376507,73.96000000000002,74.61999999999999,1.0,1.217777777778049,44.19499999999999,273.72083333333336,40.00000000000845,0.8966666666666666,0.397
2020-12-11 18:02:00,-4.087912013193549e-12,431.36249999999995,1.0366666666666664,10.810833333333335,323.69750000000005,60.05824940898346,20.109,0.9058333333333334,3.2541666666666664,81.41666666666667,8.792356750355733,431.36249999999995,44.48999999999999,8.313875555557308,26.42958274231589,0.8499999999999998,30.15666666666667,346.55,23.1612318,1.7849899163089145,10.505833333333335,24.010833333333334,3.2466666666666666,-90.75416666666665,50.39750000000001,80.0,0.8549999999999999,65.00000000000604,33.06666666667166,0.0,3.2699999999999996,441.78833333333324,72.95833333333333,50.24916666666667,-91.92500000000001,19.080000000000002,-2.5300000000000002,3.236666666666667,13855.922732410665,13933.834926376507,73.96000000000002,75.39583333333333,1.0,1.217777777778049,44.237500000000004,273.955,40.00000000000845,0.8716666666666667,0.397
2020-12-11 18:03:00,-4.087912013193549e-12,431.8325,1.0316666666666667,10.761666666666668,323.70166666666665,60.05824940898346,20.109,0.8991666666666668,3.2291666666666665,81.45833333333333,8.792356750355733,431.8258333333333,44.56583333333333,8.313875555557308,26.42958274231589,0.8408333333333333,30.076666666666664,346.7233333333334,23.3816436,1.7849899163089145,10.539166666666667,24.249166666666667,3.220833333333333,-90.73333333333335,50.61416666666667,80.0,0.8466666666666666,65.00000000000604,33.06666666667166,0.0,3.2450000000000006,441.81333333333333,72.99166666666666,50.748333333333335,-91.91083333333334,19.188333333333333,-2.3374999999999995,3.209166666666667,14218.440332970667,13933.834926376507,73.96000000000002,75.27833333333332,1.0,1.217777777778049,44.22333333333333,273.9825,40.00000000000845,0.8866666666666664,0.397
2020-12-11 18:04:00,3.0510643118912715e-11,431.9816666666666,1.0208333333333333,10.871666666666668,323.9625,59.28963238770684,19.874000000000002,0.896666666666667,3.1991666666666667,81.875,8.645344520557297,432.0008333333333,44.5825,8.364641333325283,28.497632387714464,0.8358333333333334,29.98166666666667,346.86000000000007,22.993299,1.8195697016750465,10.567499999999999,25.124166666666664,3.188333333333334,-90.72416666666669,50.9575,80.0,0.8374999999999999,65.02599999994547,30.229999999961862,0.0,3.2116666666666673,441.7966666666666,73.93333333333334,51.28999999999999,-91.92833333333333,19.22,-2.1999999999999997,3.1783333333333332,14212.919575674667,13678.333658336405,73.73,76.63166666666666,1.0,1.0444444444423735,44.23083333333333,274.0116666666667,39.99999999996126,0.8900000000000001,0.397
2020-12-11 18:05:00,3.0510643118912715e-11,432.0308333333334,1.03,10.649999999999999,324.5366666666667,59.28963238770684,19.874000000000002,0.8975000000000001,3.1999999999999997,80.56666666666666,8.645344520557297,432.0458333333334,44.57833333333334,8.364641333325283,28.497632387714464,0.8300000000000001,29.915000000000003,346.8866666666667,23.486601600000004,1.8195697016750465,10.306666666666667,25.9725,3.1908333333333334,-90.86833333333334,49.38666666666666,80.0,0.8300000000000001,65.02599999994547,30.229999999961862,0.0,3.2133333333333334,441.72166666666664,72.89999999999999,50.98333333333333,-91.94333333333334,19.6125,-1.5125000000000002,3.180833333333334,14389.365770314665,13678.333658336405,73.73,75.90833333333333,1.0,1.0444444444423735,44.211666666666666,274.30916666666667,39.99999999996126,0.8583333333333333,0.397
2020-12-11 18:06:00,3.0510643118912715e-11,431.95750000000004,1.0508333333333335,10.847499999999998,325.1933333333333,59.28963238770684,19.874000000000002,0.8983333333333335,3.153333333333333,82.05833333333334,8.645344520557297,431.95750000000004,44.55833333333333,8.364641333325283,28.497632387714464,0.8275000000000001,30.6925,346.84666666666675,22.9618116,1.8195697016750465,10.414166666666668,26.08666666666667,3.14,-90.85583333333331,50.2175,80.0,0.8316666666666667,65.02599999994547,30.229999999961862,0.0,3.1633333333333327,441.355,74.3,51.76250000000001,-91.9325,19.632499999999997,-1.9799999999999998,3.130833333333334,14192.843082410669,13678.333658336405,73.73,77.41333333333331,1.0,1.0444444444423735,44.155,274.8191666666666,39.99999999996126,0.8725,0.397
2020-12-11 18:07:00,3.0510643118912715e-11,431.88166666666666,1.0358333333333332,10.604166666666666,325.9475,59.28963238770684,19.874000000000002,0.8941666666666667,3.1675,80.45,8.645344520557297,431.8766666666667,44.528333333333336,8.364641333325283,28.497632387714464,0.8200000000000002,30.182500000000005,346.6541666666667,23.354654399999998,1.8195697016750465,10.110833333333334,26.8775,3.1566666666666663,-90.95833333333331,48.44499999999999,80.0,0.8225000000000002,65.02599999994547,30.229999999961862,0.0,3.1799999999999997,441.0508333333333,72.71666666666667,51.345833333333324,-91.96833333333332,19.14333333333333,-1.6775,3.1483333333333334,14329.650561936,13678.333658336405,73.73,76.44416666666667,1.0,1.0444444444423735,44.09250000000001,275.0183333333334,39.99999999996126,0.8425000000000001,0.397
2020-12-11 18:08:00,3.0510643118912715e-11,431.6883333333333,1.015,10.6625,326.4866666666666,59.28963238770684,19.874000000000002,0.8950000000000001,3.1391666666666667,81.45,8.645344520557297,431.69166666666666,44.5,8.364641333325283,28.497632387714464,0.8150000000000003,29.87,346.4925,23.0202882,1.8195697016750465,10.39,28.05083333333333,3.1275,-90.99666666666667,50.12583333333333,80.0,0.8183333333333335,65.02599999994547,30.229999999961862,0.0,3.1508333333333334,440.8066666666667,74.15833333333335,51.05083333333334,-92.02083333333333,19.3275,-1.8425,3.1183333333333336,14321.650036607998,13678.333658336405,73.73,77.66333333333333,1.0,1.0444444444423735,44.0225,274.62083333333334,39.99999999996126,0.8716666666666666,0.397
2020-12-11 18:09:00,3.0510643118912715e-11,431.4216666666667,1.0283333333333333,10.558333333333334,327.03583333333336,59.28963238770684,19.874000000000002,0.8958333333333334,3.1466666666666665,80.73333333333333,8.645344520557297,431.4216666666667,44.415833333333325,8.364641333325283,28.497632387714464,0.8100000000000004,29.899999999999995,346.4275,23.7370014,1.8195697016750465,10.1575,28.458333333333332,3.1341666666666668,-90.97500000000001,48.776666666666664,80.0,0.8125000000000003,65.02599999994547,30.229999999961862,0.0,3.1591666666666662,440.63999999999993,73.375,51.69083333333335,-92.0625,19.411666666666665,-1.595,3.1275,14345.580154581334,13678.333658336405,73.73,77.43166666666667,1.0,1.0444444444423735,43.9475,274.09916666666663,39.99999999996126,0.8458333333333332,0.397
2020-12-11 18:10:00,3.0510643118912715e-11,431.02416666666664,1.0808333333333333,10.743333333333334,327.6816666666667,59.28963238770684,19.874000000000002,0.8916666666666666,3.0925,83.025,8.645344520557297,431.08666666666664,44.345,8.364641333325283,28.497632387714464,0.8100000000000004,31.111666666666665,346.1458333333334,23.035282199999997,1.8195697016750465,10.351666666666667,28.234166666666667,3.080833333333334,-90.90666666666665,50.10500000000001,80.0,0.8125000000000003,65.02599999994547,30.229999999961862,0.0,3.105,440.5066666666666,75.25,52.66166666666668,-91.96833333333335,19.070833333333333,-2.31,3.0716666666666668,14227.355281594668,13678.333658336405,73.73,78.57333333333334,1.0,1.0444444444423735,43.90166666666665,274.71750000000003,39.99999999996126,0.8724999999999999,0.397
2020-12-11 18:11:00,7.882176126993103e-12,430.3399999999999,1.0458333333333332,10.408333333333333,328.10499999999996,59.10660638297872,20.193000000000005,0.8908333333333335,3.125833333333334,80.45833333333333,8.750263736167728,430.3399999999999,44.32833333333334,8.343021555553507,28.873439716310966,0.8025000000000001,30.285833333333333,345.6983333333333,23.488101000000004,2.073714708279139,10.049166666666665,28.876666666666665,3.1149999999999998,-90.99166666666666,48.25083333333333,80.0,0.8050000000000002,67.13599999998509,29.830999999993193,0.0,3.1374999999999997,440.25666666666666,73.15,52.61166666666668,-92.09500000000001,19.070833333333333,-1.485,3.1058333333333334,14490.074686202668,13943.123287871795,73.53,76.79833333333335,1.0,1.0259999999996305,43.89833333333333,274.75416666666666,39.99999999999014,0.8375,0.397
2020-12-11 18:12:00,7.882176126993103e-12,429.9941666666666,1.0350000000000001,10.525833333333335,328.0925,59.10660638297872,20.193000000000005,0.8925000000000001,3.1108333333333333,81.90833333333335,8.750263736167728,429.9916666666666,44.24916666666667,8.343021555553507,28.873439716310966,0.7991666666666667,30.066666666666666,345.46416666666664,23.0562738,2.073714708279139,10.267500000000002,29.713333333333335,3.0966666666666662,-91.02083333333333,49.65416666666667,80.0,0.7999999999999999,67.13599999998509,29.830999999993193,0.0,3.1191666666666666,439.9824999999999,74.5,52.17833333333334,-92.31666666666668,19.007499999999997,-1.6224999999999998,3.0875,14548.596841488765,13943.123287871795,73.53,78.27333333333333,1.0,1.0259999999996305,43.859166666666674,274.78583333333336,39.99999999999014,0.8566666666666668,0.397
2020-12-11 18:13:00,7.882176126993103e-12,429.72666666666663,1.0458333333333336,10.425833333333333,328.2166666666667,59.10660638297872,20.193000000000005,0.8908333333333335,3.1341666666666668,80.75,8.750263736167728,429.72999999999996,44.096666666666664,8.343021555553507,28.873439716310966,0.7918181818181819,29.86583333333333,345.22583333333324,23.780483999999998,2.073714708279139,10.009999999999998,30.265833333333333,3.1233333333333335,-91.055,48.05583333333333,80.0,0.7933333333333333,67.13599999998509,29.830999999993193,0.0,3.1463636363636365,439.93333333333334,73.08333333333333,52.784166666666664,-92.35833333333333,19.481666666666666,-1.02,3.1183333333333327,14598.837343232,13943.123287871795,73.53,77.92333333333333,1.0,1.0259999999996305,43.79083333333333,274.84499999999997,39.99999999999014,0.8308333333333334,0.397
2020-12-11 18:14:00,7.882176126993103e-12,429.5899999999999,1.0433333333333332,10.649166666666666,328.24916666666667,59.10660638297872,20.193000000000005,0.8916666666666667,3.1024999999999996,83.13333333333333,8.750263736167728,429.5899999999999,44.005833333333335,8.343021555553507,28.873439716310966,0.7866666666666667,30.008333333333336,344.95166666666665,23.2676892,2.073714708279139,10.3575,30.715000000000003,3.0858333333333334,-91.01916666666666,50.1575,80.0,0.79,67.13599999998509,29.830999999993193,0.0,3.1083333333333325,439.91749999999996,75.18333333333332,53.7075,-92.36166666666668,19.695833333333336,-1.705,3.078333333333333,14779.862519861334,13943.123287871795,73.53,79.65999999999998,1.0,1.0259999999996305,43.75583333333333,274.79166666666663,39.99999999999014,0.8691666666666665,0.397
2020-12-11 18:15:00,7.882176126993103e-12,429.3025,1.0416666666666667,10.468333333333334,328.3016666666666,59.10660638297872,20.193000000000005,0.8925000000000001,3.123333333333333,81.61666666666667,8.750263736167728,429.3066666666667,43.961666666666666,8.343021555553507,28.873439716310966,0.7800000000000001,29.635,344.6416666666667,23.420627999999997,2.073714708279139,10.15,31.459166666666665,3.1100000000000008,-90.99833333333333,48.809999999999995,80.0,0.7883333333333334,67.13599999998509,29.830999999993193,0.0,3.1325,440.03249999999997,73.98333333333333,53.52333333333334,-92.36583333333334,19.74833333333334,-0.88,3.1033333333333335,14583.429176687998,13943.123287871795,73.53,79.40250000000002,1.0,1.0259999999996305,43.74416666666667,274.81666666666666,39.99999999999014,0.8458333333333332,0.397
2020-12-11 18:16:00,7.882176126993103e-12,429.18083333333334,1.1466666666666667,10.320000000000002,328.24083333333334,59.10660638297872,20.193000000000005,0.8875000000000002,3.111666666666667,81.93333333333334,8.750263736167728,429.18083333333334,43.92583333333334,8.343021555553507,28.873439716310966,0.7841666666666667,31.168333333333333,344.3125,24.1598322,2.073714708279139,10.1,30.72333333333333,3.1,-90.99083333333333,48.6625,80.0,0.7891666666666667,67.13599999998509,29.830999999993193,0.0,3.123333333333333,439.98999999999995,74.21666666666667,53.41166666666667,-92.36250000000001,19.469166666666666,-1.32,3.09,15375.383155632002,13943.123287871795,73.53,77.865,1.0,1.0259999999996305,43.76500000000001,274.96750000000003,39.99999999999014,0.8475,0.397
2020-12-11 18:17:00,7.882176126993103e-12,429.0683333333332,1.3641666666666667,10.405833333333334,328.14916666666664,59.10660638297872,20.193000000000005,0.8950000000000004,3.0566666666666666,84.95,8.750263736167728,429.0683333333332,43.82916666666667,8.343021555553507,28.873439716310966,0.7958333333333334,34.673333333333325,342.8183333333333,24.078864599999996,2.073714708279139,10.165000000000001,30.155,3.045,-91.11333333333334,52.629999999999995,80.0,0.806666666666667,67.13599999998509,29.830999999993193,0.0,3.0691666666666664,439.9508333333334,76.60833333333333,54.833333333333336,-92.36000000000001,20.031666666666666,-1.155,3.035,15731.194371264,13943.123287871795,73.53,78.33416666666666,1.0,1.0259999999996305,43.75333333333333,274.9875,39.99999999999014,0.8458333333333333,0.54253871681
2020-12-11 18:18:00,-1.2750297284739598e-11,428.80916666666667,1.4349999999999998,10.228333333333333,328.46666666666664,61.498745862884164,20.358999999999998,0.8875000000000001,3.025833333333333,84.95833333333333,8.652981052486084,428.80916666666667,43.712500000000006,8.294567200002904,30.266579196220338,0.7999999999999999,36.23499999999999,340.88500000000005,23.964910200000006,2.291451747510468,9.853333333333333,28.848333333333333,3.016666666666666,-91.1175,53.540833333333325,80.0,0.8100000000000004,68.01100000002343,30.830000000009903,0.0,3.0391666666666666,439.62500000000006,75.53333333333335,55.93833333333333,-92.36333333333334,20.10833333333333,-0.5775,3.0066666666666664,15579.586274160001,14209.072473990187,76.19999999999999,76.66333333333334,1.0,1.1200000000005381,43.69166666666666,274.93749999999994,40.00000000001398,0.8283333333333335,0.397
2020-12-11 18:19:00,-1.2750297284739598e-11,428.4075,1.4108333333333334,10.039166666666667,328.6175,61.498745862884164,20.358999999999998,0.8874999999999998,3.000833333333334,85.0,8.652981052486084,428.4075,43.685,8.294567200002904,30.266579196220338,0.7999999999999999,36.1625,339.5383333333333,23.324666399999998,2.291451747510468,9.82,28.565,2.9908333333333332,-91.24916666666667,54.24,80.0,0.8100000000000004,68.01100000002343,30.830000000009903,0.0,3.0175,438.83666666666676,74.74166666666667,55.35333333333332,-92.37416666666667,19.6375,-0.88,2.9808333333333334,15286.522857312002,14209.072473990187,76.19999999999999,75.5325,1.0,1.1200000000005381,43.635833333333345,275.0891666666667,40.00000000001398,0.8166666666666668,0.54253871681
2020-12-11 18:20:00,-1.2750297284739598e-11,428.1791666666666,1.409166666666667,9.680833333333334,328.5941666666667,61.498745862884164,20.358999999999998,0.8816666666666668,3.0225000000000004,82.74166666666666,8.652981052486084,428.1041666666667,43.60333333333333,8.294567200002904,30.266579196220338,0.7999999999999999,35.873333333333335,338.7366666666667,23.350156200000004,2.291451747510468,9.595,28.245833333333334,3.015,-91.35916666666667,51.36833333333333,80.0,0.8100000000000004,68.01100000002343,30.830000000009903,0.0,3.0383333333333327,437.9350000000001,72.77499999999999,55.99499999999998,-92.39333333333333,19.7625,-0.33,3.0033333333333325,15223.394682192004,14209.072473990187,76.19999999999999,73.16083333333334,1.0,1.1200000000005381,43.52583333333333,275.41,40.00000000001398,0.7999999999999998,0.54253871681
2020-12-11 18:21:00,-1.2750297284739598e-11,428.6166666666666,1.373333333333333,9.644166666666669,328.29583333333335,61.498745862884164,20.358999999999998,0.8858333333333334,3.0241666666666673,82.71666666666665,8.652981052486084,428.6166666666666,43.4325,8.294567200002904,30.266579196220338,0.7999999999999999,35.229166666666664,338.0866666666666,23.4326232,2.291451747510468,9.6275,29.11916666666666,3.016666666666666,-91.40083333333332,51.248333333333335,80.0,0.8100000000000004,68.01100000002343,30.830000000009903,0.0,3.0408333333333335,437.3283333333334,72.92500000000001,56.20083333333334,-92.39166666666667,19.5925,-0.30250000000000005,3.0041666666666664,15567.123236916414,14209.072473990187,76.19999999999999,73.6825,1.0,1.1200000000005381,43.37416666666667,275.29166666666663,40.00000000001398,0.7966666666666667,0.54253871681
2020-12-11 18:22:00,-1.2750297284739598e-11,429.1916666666666,1.3608333333333331,9.61,328.3066666666667,61.498745862884164,20.358999999999998,0.8900000000000002,3.015833333333333,82.77499999999999,8.652981052486084,429.1916666666666,43.126666666666665,8.294567200002904,30.266579196220338,0.7999999999999999,35.05583333333333,337.6466666666667,23.5690686,2.291451747510468,9.749166666666666,29.3875,3.0091666666666668,-91.32583333333332,53.62583333333334,80.0,0.8100000000000004,68.01100000002343,30.830000000009903,0.0,3.0308333333333337,437.2033333333334,73.7,55.708333333333336,-92.39166666666667,19.955,0.0825,2.9975,15470.731228272001,14209.072473990187,76.19999999999999,73.86666666666666,1.0,1.1200000000005381,43.214166666666664,274.9166666666667,40.00000000001398,0.8083333333333335,0.54253871681
2020-12-11 18:23:00,-1.2750297284739598e-11,429.86583333333334,1.363333333333333,9.559166666666668,328.52416666666664,61.498745862884164,20.358999999999998,0.8866666666666667,2.999166666666667,82.71666666666667,8.652981052486084,429.86583333333334,42.85916666666666,8.294567200002904,30.266579196220338,0.7991666666666667,35.30083333333334,337.47,23.698017000000004,2.291451747510468,9.805833333333332,28.93916666666667,2.9933333333333336,-91.27583333333332,54.186666666666675,80.0,0.8100000000000004,68.01100000002343,30.830000000009903,0.0,3.0150000000000006,437.2616666666666,74.17500000000001,55.40083333333334,-92.395,19.693333333333335,-0.30250000000000005,2.98,15573.696672384,14209.072473990187,76.19999999999999,73.26583333333333,1.0,1.1200000000005381,43.135,274.705,40.00000000001398,0.8166666666666669,0.54253871681
2020-12-11 18:24:00,-1.2750297284739598e-11,430.0116666666666,1.375,9.616666666666667,328.89583333333337,61.498745862884164,20.358999999999998,0.8908333333333335,2.9783333333333335,83.61666666666666,8.652981052486084,430.0116666666666,42.65333333333333,8.294567200002904,30.266579196220338,0.8025000000000001,35.865833333333335,337.36916666666673,23.275186200000004,2.291451747510468,9.828333333333335,28.754999999999995,2.97,-91.23500000000001,54.61000000000001,80.0,0.8133333333333336,68.01100000002343,30.830000000009903,0.0,2.994166666666667,437.295,74.83333333333333,53.642500000000005,-92.38916666666667,19.74166666666667,-0.33,2.9583333333333335,15388.8034728,14209.072473990187,76.19999999999999,73.69583333333333,1.0,1.1200000000005381,43.137499999999996,274.61583333333334,40.00000000001398,0.8183333333333334,0.54253871681
2020-12-11 18:25:00,8.878614126920177e-12,429.9683333333334,1.3908333333333338,9.600833333333334,329.1858333333334,68.95670449172577,20.417,0.8816666666666667,2.9933333333333336,81.96666666666665,7.793417977300795,429.9683333333334,42.526666666666664,9.828000000000845,32.783037825054876,0.8083333333333336,36.155,337.28166666666664,23.158232999999996,1.4345820226986137,9.558333333333335,27.37,2.9866666666666664,-91.33749999999998,52.60916666666666,80.0,0.8200000000000002,64.9999999999738,35.254999999995334,0.0,3.009166666666667,437.2950000000001,73.25833333333334,53.6025,-92.37833333333333,19.716666666666665,-0.0275,2.976666666666667,15396.393415560826,15583.381285591036,77.19,72.18833333333333,1.0,1.3609999999997469,43.1575,274.8591666666667,54.30500000000408,0.7966666666666669,0.54253871681
2020-12-11 18:26:00,8.878614126920177e-12,429.5858333333333,1.3658333333333335,9.563333333333334,329.10333333333335,68.95670449172577,20.417,0.8866666666666667,3.0041666666666664,81.72500000000001,7.793417977300795,429.57333333333327,42.4475,9.828000000000845,32.783037825054876,0.8100000000000004,35.596666666666664,337.2683333333334,23.426625599999998,1.4345820226986137,9.575833333333334,27.785833333333333,2.998333333333333,-91.4491666666667,52.605,80.0,0.8200000000000002,64.9999999999738,35.254999999995334,0.0,3.0208333333333335,437.28666666666663,73.125,53.800000000000004,-92.36000000000001,19.840833333333332,0.11,2.9891666666666663,15547.800198637238,15583.381285591036,77.19,72.56833333333333,1.0,1.3609999999997469,43.139166666666675,274.87333333333333,54.30500000000408,0.7875000000000001,0.54253871681
2020-12-11 18:27:00,8.878614126920177e-12,429.4941666666667,1.32,9.526666666666667,329.05499999999995,68.95670449172577,20.417,0.8875000000000001,2.995833333333334,82.16666666666667,7.793417977300795,429.5316666666667,42.35666666666667,9.828000000000845,32.783037825054876,0.8100000000000004,35.09916666666667,337.34666666666664,22.993299,1.4345820226986137,9.8075,27.053333333333338,2.9941666666666666,-91.38166666666666,54.56,80.0,0.8191666666666668,64.9999999999738,35.254999999995334,0.0,3.0158333333333327,437.3525,73.55833333333334,54.07416666666666,-92.35083333333331,20.194166666666664,0.11,2.9758333333333327,14893.860901968,15583.381285591036,77.19,71.56416666666667,1.0,1.3609999999997469,43.050000000000004,274.615,54.30500000000408,0.8208333333333336,0.54253871681
2020-12-11 18:28:00,8.878614126920177e-12,429.1516666666667,1.2516666666666667,9.725,328.8791666666667,68.95670449172577,20.417,0.89,3.0366666666666666,80.81666666666666,7.793417977300795,429.1516666666667,42.314166666666665,9.828000000000845,32.783037825054876,0.8058333333333335,33.583333333333336,337.88249999999994,23.2377012,1.4345820226986137,9.7525,28.38416666666667,3.0275,-91.33416666666666,49.870000000000005,80.0,0.8100000000000004,64.9999999999738,35.254999999995334,0.0,3.0500000000000003,437.6275,73.18333333333332,53.645833333333336,-92.31999999999998,20.074166666666667,-0.0275,3.018333333333333,15075.209928384002,15583.381285591036,77.19,73.45833333333333,1.0,1.3609999999997469,43.01749999999999,274.27666666666664,54.30500000000408,0.8066666666666666,0.54253871681
2020-12-11 18:29:00,8.878614126920177e-12,428.6775,1.2516666666666665,9.676666666666666,328.6441666666667,68.95670449172577,20.417,0.8866666666666667,3.0374999999999996,81.39999999999999,7.793417977300795,428.6775,42.31833333333333,9.828000000000845,32.783037825054876,0.7999999999999999,33.545,338.3475,23.570567999999998,1.4345820226986137,9.951666666666668,28.513333333333335,3.029166666666667,-91.26916666666666,51.00749999999999,80.0,0.8100000000000004,64.9999999999738,35.254999999995334,0.0,3.051666666666667,437.91833333333335,73.68333333333334,54.314166666666665,-92.30499999999999,19.68916666666667,-0.30250000000000005,3.016666666666667,15096.14905104,15583.381285591036,77.19,73.44083333333333,1.0,1.3609999999997469,43.029999999999994,274.1233333333333,54.30500000000408,0.8291666666666667,0.397
2020-12-11 18:30:00,8.878614126920177e-12,428.2808333333334,1.281666666666667,9.82,328.4008333333334,68.95670449172577,20.417,0.8891666666666667,3.0325,82.53333333333335,7.793417977300795,428.2808333333333,42.34833333333333,9.828000000000845,32.783037825054876,0.7999999999999999,33.8925,338.59499999999997,23.9769054,1.4345820226986137,10.075833333333334,28.924166666666668,3.0241666666666673,-91.22000000000001,52.94083333333333,80.0,0.8100000000000004,64.9999999999738,35.254999999995334,0.0,3.0475,438.185,74.81666666666668,55.0625,-92.30083333333333,19.522499999999997,-0.6325000000000001,3.0124999999999997,15824.555927568003,15583.381285591036,77.19,74.6,1.0,1.3609999999997469,43.10583333333333,273.95666666666665,54.30500000000408,0.8441666666666666,0.54253871681
2020-12-11 18:31:00,8.878614126920177e-12,427.5541666666666,1.2908333333333333,9.922500000000001,328.3758333333333,68.95670449172577,20.417,0.8858333333333333,3.015,83.48333333333333,7.793417977300795,427.5541666666666,42.49750000000001,9.828000000000845,32.783037825054876,0.7949999999999999,34.0425,338.51333333333326,23.660532000000003,1.4345820226986137,10.156666666666668,29.41916666666667,3.0041666666666664,-91.1675,54.75333333333334,80.0,0.8025000000000001,64.9999999999738,35.254999999995334,0.0,3.0275,438.48500000000007,75.71666666666665,56.47833333333333,-92.2983333333333,20.408333333333328,-0.275,2.9933333333333336,15242.698246272,15583.381285591036,77.19,75.46166666666667,1.0,1.3609999999997469,43.237500000000004,274.1625000000001,54.30500000000408,0.8541666666666666,0.397
2020-12-11 18:32:00,2.2723696633263693e-11,426.9241666666667,1.3133333333333335,9.875833333333333,328.28249999999997,66.99770212765958,20.285,0.8883333333333333,3.0241666666666664,82.91666666666667,7.887880978715983,426.96166666666676,42.62083333333333,7.35827459995639,32.23686879433016,0.79,34.14333333333334,338.26499999999993,23.674026599999998,3.759844421329074,9.985833333333334,30.14083333333333,3.015833333333333,-91.14333333333332,53.38833333333333,80.0,0.7999999999999999,64.99999999995902,33.88799999997335,0.0,3.0391666666666666,438.5683333333334,75.30833333333332,56.146666666666675,-92.31916666666665,19.524166666666666,-0.77,3.0041666666666664,15273.50635824,14796.526423273064,77.2,75.74,1.0,1.2789999999985537,43.38166666666666,274.5458333333333,39.99999999979013,0.8316666666666667,0.54253871681
2020-12-11 18:33:00,2.2723696633263693e-11,426.22749999999996,1.2758333333333332,9.808333333333335,328.16833333333335,66.99770212765958,20.285,0.8833333333333334,3.0275000000000003,82.11666666666666,7.887880978715983,426.22749999999996,42.68,7.35827459995639,32.23686879433016,0.7808333333333334,33.518333333333324,337.9616666666667,23.0547744,3.759844421329074,9.926666666666668,30.487499999999997,3.020833333333334,-91.11999999999999,51.030833333333334,80.0,0.7891666666666667,64.99999999995902,33.88799999997335,0.0,3.043333333333333,438.5266666666667,75.01666666666667,56.57583333333334,-92.32333333333334,20.171666666666667,-0.24750000000000003,3.01,14782.849226879998,14796.526423273064,77.2,75.51083333333332,1.0,1.2789999999985537,43.45833333333332,274.5891666666667,39.99999999979013,0.8366666666666668,0.54253871681
2020-12-11 18:34:00,2.2723696633263693e-11,426.4258333333333,1.2041666666666664,9.718333333333334,327.5858333333333,66.99770212765958,20.285,0.8816666666666668,3.0783333333333336,80.18333333333332,7.887880978715983,426.375,42.665833333333325,7.35827459995639,32.23686879433016,0.7699999999999999,32.05916666666666,337.985,23.1522354,3.759844421329074,9.725,31.517500000000002,3.0666666666666664,-91.26833333333332,46.76666666666667,80.0,0.7783333333333334,64.99999999995902,33.88799999997335,0.0,3.0900000000000003,438.5841666666667,73.35833333333333,55.221666666666664,-92.3325,19.9875,-0.11,3.06,14858.621479248,14796.526423273064,77.2,75.64333333333333,1.0,1.2789999999985537,43.48166666666666,274.4333333333334,39.99999999979013,0.8025000000000001,0.54253871681
2020-12-11 18:35:00,2.2723696633263693e-11,427.0608333333333,1.1933333333333334,9.722500000000002,327.0941666666667,66.99770212765958,20.285,0.8850000000000001,3.0875,80.83333333333333,7.887880978715983,427.0608333333333,42.56666666666666,7.35827459995639,32.23686879433016,0.7633333333333332,31.6975,338.3041666666666,23.808972600000004,3.759844421329074,9.921666666666669,32.10916666666667,3.0766666666666667,-91.22083333333336,47.84,80.0,0.7699999999999999,64.99999999995902,33.88799999997335,0.0,3.1,438.85999999999996,73.925,54.908333333333324,-92.34333333333335,19.844166666666663,-0.165,3.0675000000000003,15333.580034544002,14796.526423273064,77.2,76.38666666666667,1.0,1.2789999999985537,43.37916666666666,274.3966666666667,39.99999999979013,0.8191666666666668,0.54253871681
2020-12-11 18:36:00,2.2723696633263693e-11,427.7691666666667,1.2383333333333333,9.826666666666666,327.1016666666667,66.99770212765958,20.285,0.8833333333333334,3.042499999999999,82.95833333333333,7.887880978715983,427.7816666666667,42.405833333333334,7.35827459995639,32.23686879433016,0.7599999999999999,32.458333333333336,338.3291666666667,23.102755199999997,3.759844421329074,10.065,32.34583333333334,3.0333333333333337,-91.15999999999998,51.755833333333335,80.0,0.7699999999999999,64.99999999995902,33.88799999997335,0.0,3.053333333333333,439.24166666666673,74.96666666666667,55.730833333333344,-92.34083333333335,20.045833333333334,-0.385,3.0216666666666665,14842.614073728004,14796.526423273064,77.2,76.97500000000001,1.0,1.2789999999985537,43.29916666666666,274.4058333333334,39.99999999979013,0.8483333333333335,0.54253871681
2020-12-11 18:37:00,2.2723696633263693e-11,428.07166666666666,1.1949999999999996,9.718333333333334,327.24583333333334,66.99770212765958,20.285,0.8841666666666668,3.0624999999999996,81.43333333333334,7.887880978715983,428.07166666666666,42.2925,7.35827459995639,32.23686879433016,0.7591666666666667,31.691666666666666,338.2066666666667,23.197217399999996,3.759844421329074,9.786666666666669,32.805,3.0508333333333333,-91.22833333333334,47.6625,80.0,0.7616666666666666,64.99999999995902,33.88799999997335,0.0,3.0733333333333337,439.28333333333325,73.35000000000001,55.64166666666666,-92.33916666666669,19.93583333333333,-0.055,3.044166666666666,15042.237232704001,14796.526423273064,77.2,76.89666666666668,1.0,1.2789999999985537,43.334166666666675,274.1675,39.99999999979013,0.8083333333333332,0.54253871681
2020-12-11 18:38:00,2.2723696633263693e-11,428.105,1.24,9.494166666666665,327.4691666666667,66.99770212765958,20.285,0.8775000000000001,3.060833333333333,81.00833333333334,7.887880978715983,428.105,42.238333333333344,7.35827459995639,32.23686879433016,0.7525000000000001,32.26666666666667,338.085,22.6799244,3.759844421329074,9.711666666666668,32.50083333333334,3.0508333333333333,-91.29500000000002,48.35083333333333,80.0,0.7616666666666666,64.99999999995902,33.88799999997335,0.0,3.074166666666667,438.9258333333333,72.80833333333332,56.06333333333333,-92.33250000000002,20.085833333333333,0.13750000000000004,3.0425,14760.889419818475,14796.526423273064,77.2,75.25416666666665,1.0,1.2789999999985537,43.315000000000005,273.68333333333334,39.99999999979013,0.8174999999999999,0.54253871681
2020-12-11 18:39:00,4.982985191077561e-12,428.6566666666667,1.2166666666666668,9.341666666666667,327.0316666666667,68.24947517730499,20.613999999999997,0.8850000000000001,3.1008333333333336,80.02499999999999,7.763371999996782,428.69250000000005,42.14833333333333,10.405414600000743,34.999999999998785,0.75,31.655833333333334,337.8066666666668,22.3965378,1.2123088478750192,9.635,33.64083333333334,3.090833333333333,-91.57333333333334,45.96583333333333,80.0,0.7599999999999999,66.46199999998082,32.37664184396788,0.0,3.1125000000000003,438.6008333333334,71.72500000000001,55.60833333333334,-92.32166666666666,19.784166666666668,0.165,3.0841666666666665,14617.938253022889,14914.74937278184,74.11000000000001,75.40916666666666,1.0,1.232904552127456,43.27166666666667,273.24333333333334,50.000000000003574,0.7858333333333335,0.54253871681
2020-12-11 18:40:00,4.982985191077561e-12,429.375,1.2299999999999998,9.325833333333334,326.8216666666667,68.24947517730499,20.613999999999997,0.875,3.1266666666666665,79.02499999999999,7.763371999996782,429.375,41.910000000000004,10.405414600000743,34.999999999998785,0.75,31.757499999999997,337.4316666666667,22.5644706,1.2123088478750192,9.508333333333333,32.76499999999999,3.1183333333333336,-91.55,45.04833333333334,80.0,0.7599999999999999,66.46199999998082,32.37664184396788,0.0,3.14,438.56,70.3,56.32916666666666,-92.30999999999999,19.866666666666664,0.33,3.1116666666666664,14674.078839985648,14914.74937278184,74.11000000000001,74.01,1.0,1.232904552127456,43.10750000000001,273.1958333333333,50.000000000003574,0.7725,0.54253871681
2020-12-11 18:41:00,4.982985191077561e-12,430.3183333333334,1.3633333333333333,9.264166666666666,326.38999999999993,68.24947517730499,20.613999999999997,0.88,3.1358333333333337,79.525,7.763371999996782,430.3225,41.71083333333333,10.405414600000743,34.999999999998785,0.7541666666666665,33.28666666666666,336.9683333333333,22.9453182,1.2123088478750192,9.494166666666667,32.8225,3.1266666666666665,-91.58583333333333,44.97083333333334,80.0,0.7641666666666665,66.46199999998082,32.37664184396788,0.0,3.147499999999999,438.74583333333334,70.95833333333333,57.828333333333326,-92.31999999999998,19.746666666666673,0.165,3.1175,14886.511421688825,14914.74937278184,74.11000000000001,73.94666666666666,1.0,1.232904552127456,42.97,273.97416666666663,50.000000000003574,0.7616666666666666,0.54253871681
2020-12-11 18:42:00,4.982985191077561e-12,430.9016666666667,1.4458333333333337,9.389166666666666,326.2183333333333,68.24947517730499,20.613999999999997,0.889166666666667,3.1058333333333334,81.48333333333333,7.763371999996782,430.9016666666667,41.46333333333333,10.405414600000743,34.999999999998785,0.7649999999999998,34.76083333333333,335.8433333333334,22.927325399999997,1.2123088478750192,9.685833333333333,32.54,3.095833333333333,-91.56833333333331,46.30583333333334,80.0,0.7758333333333334,66.46199999998082,32.37664184396788,0.0,3.1191666666666666,439.06666666666666,72.96666666666667,57.62833333333333,-92.32166666666666,19.810000000000002,-0.0275,3.0866666666666664,14751.327667536001,14914.74937278184,74.11000000000001,74.61749999999999,1.0,1.232904552127456,42.785833333333336,274.59999999999997,50.000000000003574,0.7875000000000001,0.54253871681
2020-12-11 18:43:00,4.982985191077561e-12,430.98083333333335,1.5041666666666667,9.401666666666669,326.53833333333336,68.24947517730499,20.613999999999997,0.8783333333333334,3.098333333333333,80.61666666666667,7.763371999996782,430.98583333333335,41.303333333333335,10.405414600000743,34.999999999998785,0.7741666666666668,36.04416666666667,334.88916666666665,23.0262858,1.2123088478750192,9.451666666666668,30.717500000000005,3.091666666666667,-91.56500000000001,44.925000000000004,80.0,0.7875,66.46199999998082,32.37664184396788,0.0,3.1183333333333336,439.10833333333335,72.14999999999999,57.223333333333336,-92.32,19.946666666666673,0.0,3.0825,14833.514169648,14914.74937278184,74.11000000000001,72.92916666666666,1.0,1.232904552127456,42.6575,273.6,50.000000000003574,0.7741666666666666,0.54253871681
2020-12-11 18:44:00,4.982985191077561e-12,430.50000000000006,1.485,9.380833333333333,326.5083333333334,68.24947517730499,20.613999999999997,0.8891666666666667,3.091666666666667,81.24166666666666,7.763371999996782,430.54916666666674,41.267500000000005,10.405414600000743,34.999999999998785,0.7825000000000001,35.953333333333326,334.2149999999999,22.897712249999998,1.2123088478750192,9.556666666666667,31.228333333333335,3.0850000000000004,-91.61749999999999,45.6175,80.0,0.7933333333333334,66.46199999998082,32.37664184396788,0.0,3.108333333333333,439.0500000000001,72.8,57.26666666666666,-92.32166666666666,19.82333333333333,-0.0825,3.0749999999999997,14719.816840224003,14914.74937278184,74.11000000000001,73.56333333333333,1.0,1.232904552127456,42.619166666666665,273.4525,50.000000000003574,0.7783333333333334,0.54253871681
2020-12-11 18:45:00,4.982985191077561e-12,430.2041666666667,1.5225,9.360833333333334,326.5833333333333,68.24947517730499,20.613999999999997,0.8833333333333333,3.1,80.56666666666666,7.763371999996782,430.1916666666668,41.255833333333335,10.405414600000743,34.999999999998785,0.7875,36.79083333333333,333.95416666666665,22.763515950000002,1.2123088478750192,9.464166666666666,29.520833333333332,3.0941666666666663,-91.57833333333333,44.98333333333333,80.0,0.8041666666666667,66.46199999998082,32.37664184396788,0.0,3.1175,438.75999999999993,72.03333333333333,56.551666666666655,-92.33416666666669,19.896666666666665,0.0,3.0824999999999996,14656.59287664,14914.74937278184,74.11000000000001,72.09833333333333,1.0,1.232904552127456,42.5325,273.1191666666667,50.000000000003574,0.7725,0.54253871681
2020-12-11 18:46:00,4.542946826079634e-12,429.7316666666666,1.5166666666666666,9.297500000000001,326.3141666666667,71.19149527186764,20.276,0.8875000000000001,3.115833333333334,79.99166666666666,7.654318002836019,429.7283333333333,41.262499999999996,10.488970800001278,34.06249527186734,0.7983333333333333,36.75833333333333,333.7583333333333,22.83398775,0.6467111971629322,9.439166666666665,28.893333333333334,3.1099999999999994,-91.59500000000001,44.8325,80.0,0.8100000000000004,64.9999999999949,35.869999999995734,0.0,3.130833333333333,438.54249999999996,71.64999999999999,55.64333333333334,-92.33916666666669,19.815,0.0,3.1,14673.07922448,14802.471426735126,73.56999999999998,71.29833333333333,1.0,1.4859999999997693,42.48083333333333,273.1358333333333,50.00000000000614,0.7616666666666666,0.54253871681
