time,ExtCondensTurbineOP.lp_steam_machine_opt_array_x,ExtCondensTurbineOP.steam_temperature_in_x,BackPresTurbineOP.electricity_generation,ExtCondensTurbineOP.electricity_generation_x,ExtCondensTurbineOP.steam_temperature_side_x,SteamPipelineOP.lp_steam_pred_avg,SteamPipelineOP.electricity_power_pred_avg,ExtCondensTurbineOP.steam_pressure_side_x,BackPresTurbineOP.steam_pressure_in,CFBoilerOP.outlet_steam_flow_x,ExtCondensTurbineOP.electricity_machine_opt_array_x,ExtCondensTurbineOP.steam_temperature_in_y,ExtCondensTurbineOP.steam_temperature_out_x,ExtCondensTurbineOP.electricity_machine_opt_array_y,ExtCondensTurbineOP.lp_steam_machine_opt_array_y,SteamPipelineOP.lp_steam_pressure,BackPresTurbineOP.steam_flow_in,BackPresTurbineOP.steam_temperature_out,SteamPipelineOP.coal_consumption_hour,SteamPipelineOP.electricity_power_ext_opt,ExtCondensTurbineOP.electricity_generation_y,ExtCondensTurbineOP.steam_flow_side_x,ExtCondensTurbineOP.steam_pressure_in_x,ExtCondensTurbineOP.steam_pressure_out_x,ExtCondensTurbineOP.steam_flow_in_x,CFBoilerOP.hp_steam_boiler_opt_array_x,BackPresTurbineOP.steam_pressure_out,ExtCondensTurbineOP.hp_steam_machine_opt_array_x,BackPresTurbineOP.hp_steam_machine_opt_array,ExtCondensTurbineOP.steam_flow_side_y,SteamPipelineOP.hp_steam_pressure,BackPresTurbineOP.steam_temperature_in,CFBoilerOP.outlet_steam_flow_y,SteamPipelineOP.lp_steam_actual,ExtCondensTurbineOP.steam_pressure_out_y,SteamPipelineOP.electricity_power_actual,SteamPipelineOP.electricity_power_ext,ExtCondensTurbineOP.steam_pressure_in_y,SteamPipelineOP.total_cost_actual,SteamPipelineOP.total_cost_optim_array,CFBoilerOP.hp_steam_boiler_opt_array_y,ExtCondensTurbineOP.steam_flow_in_y,SteamPipelineOP.optim_status,BackPresTurbineOP.electricity_machine_opt_array,ExtCondensTurbineOP.steam_temperature_out_y,ExtCondensTurbineOP.steam_temperature_side_y,ExtCondensTurbineOP.hp_steam_machine_opt_array_y,ExtCondensTurbineOP.steam_pressure_side_y,SteamPipelineOP.electricity_price_ext
2020-12-11 18:47:00,4.542946826079634e-12,429.52333333333326,1.5008333333333335,9.344166666666668,325.9275,71.19149527186764,20.276,0.8925000000000002,3.120833333333333,80.325,7.654318002836019,429.5466666666666,41.26499999999999,10.488970800001278,34.06249527186734,0.8058333333333336,36.66583333333333,333.7833333333333,22.824616499999998,0.6467111971629322,9.5625,28.44916666666667,3.114166666666667,-91.57083333333331,45.65500000000001,80.0,0.8183333333333335,64.9999999999949,35.869999999995734,0.0,3.1341666666666668,438.30166666666673,71.80833333333334,54.64833333333333,-92.35000000000001,19.479166666666668,-0.11,3.1025000000000005,14668.094647007998,14802.471426735126,73.56999999999998,71.3775,1.0,1.4859999999997693,42.40416666666666,273.34916666666663,50.00000000000614,0.775,0.54253871681
2020-12-11 18:48:00,4.542946826079634e-12,429.24166666666673,1.5125,9.4225,325.7225,71.19149527186764,20.276,0.8916666666666667,3.119166666666666,80.60833333333333,7.654318002836019,429.24166666666673,41.25083333333333,10.488970800001278,34.06249527186734,0.811666666666667,37.119166666666665,333.9408333333333,22.963310999999997,0.6467111971629322,9.560833333333335,27.36583333333333,3.1174999999999997,-91.52833333333332,45.53083333333333,80.0,0.8283333333333335,64.9999999999949,35.869999999995734,0.0,3.138333333333333,438.2850000000001,71.77499999999999,54.130833333333335,-92.34166666666668,19.767500000000002,-0.11,3.1041666666666674,14766.377188416,14802.471426735126,73.56999999999998,71.11,1.0,1.4859999999997693,42.34916666666666,272.70000000000005,50.00000000000614,0.7816666666666666,0.54253871681
2020-12-11 18:49:00,4.542946826079634e-12,429.0641666666667,1.5183333333333333,9.478333333333332,325.4866666666667,71.19149527186764,20.276,0.8900000000000001,3.1183333333333336,81.075,7.654318002836019,429.0566666666667,41.28333333333334,10.488970800001278,34.06249527186734,0.8200000000000002,37.470000000000006,334.12333333333333,22.719658499999998,0.6467111971629322,9.679166666666665,26.48333333333333,3.1141666666666663,-91.495,46.37583333333333,80.0,0.8358333333333333,64.9999999999949,35.869999999995734,0.0,3.135833333333333,438.22666666666663,72.03333333333332,54.418333333333344,-92.32833333333333,19.9175,-0.1925,3.098333333333333,14550.001780272001,14802.471426735126,73.56999999999998,70.74249999999999,1.0,1.4859999999997693,42.35583333333334,272.29166666666663,50.00000000000614,0.7966666666666669,0.54253871681
2020-12-11 18:50:00,4.542946826079634e-12,428.4924999999999,1.5258333333333332,9.526666666666666,325.1958333333334,71.19149527186764,20.276,0.8900000000000001,3.1366666666666667,80.25,7.654318002836019,428.4441666666666,41.35166666666667,10.488970800001278,34.06249527186734,0.8200000000000002,37.46166666666667,334.34999999999997,22.780384200000004,0.6467111971629322,9.469166666666668,26.016666666666666,3.130833333333333,-91.53999999999998,44.88499999999999,80.0,0.84,64.9999999999949,35.869999999995734,0.0,3.1508333333333325,438.1266666666667,71.225,53.96,-92.33250000000002,19.744999999999997,-0.165,3.119166666666667,14719.107965124416,14802.471426735126,73.56999999999998,70.5825,1.0,1.4859999999997693,42.402499999999996,272.1025,50.00000000000614,0.7641666666666665,0.54253871681
2020-12-11 18:51:00,4.542946826079634e-12,428.4650000000001,1.5108333333333333,9.525,324.9225,71.19149527186764,20.276,0.8925000000000001,3.15,80.30833333333334,7.654318002836019,428.4650000000001,41.454166666666666,10.488970800001278,34.06249527186734,0.8200000000000002,37.079166666666666,334.52500000000003,22.7668896,0.6467111971629322,9.549166666666666,26.354999999999993,3.1458333333333335,-91.54416666666667,45.44583333333333,80.0,0.84,64.9999999999949,35.869999999995734,0.0,3.1666666666666674,438.24333333333334,71.73333333333333,56.16999999999999,-92.32249999999998,20.1375,-0.0275,3.1341666666666668,14675.942146368003,14802.471426735126,73.56999999999998,70.82083333333334,1.0,1.4859999999997693,42.40999999999999,272.66833333333335,50.00000000000614,0.7725,0.54253871681
2020-12-11 18:52:00,4.542946826079634e-12,428.6341666666667,1.5108333333333333,9.554166666666665,324.56,71.19149527186764,20.276,0.8925000000000001,3.1675000000000004,80.25833333333334,7.654318002836019,428.65666666666675,41.56916666666666,10.488970800001278,34.06249527186734,0.8200000000000002,36.770833333333336,334.6050000000001,23.0285349,0.6467111971629322,9.598333333333333,26.497500000000006,3.161666666666667,-91.51416666666665,45.583333333333336,80.0,0.8383333333333334,64.9999999999949,35.869999999995734,0.0,3.1841666666666675,438.4683333333333,71.8,56.10583333333333,-92.30999999999999,19.9325,-0.0825,3.1466666666666665,14638.627573536001,14802.471426735126,73.56999999999998,71.09833333333334,1.0,1.4859999999997693,42.36416666666667,272.71333333333337,50.00000000000614,0.7741666666666668,0.54253871681
2020-12-11 18:53:00,-4.291636820465851e-12,429.1858333333334,1.5199999999999998,9.576666666666666,324.3725,68.30437943262413,20.561,0.8908333333333335,3.16,80.65833333333333,8.205200072341018,429.22333333333336,41.63833333333332,10.49289219999914,29.973379432624746,0.8200000000000002,37.02,334.6575,22.94044515,0.3529077276596414,9.725833333333332,26.554999999999996,3.154166666666667,-91.45916666666669,46.45166666666666,80.0,0.84,65.00000000000375,37.07200000000366,0.0,3.178333333333333,438.77000000000004,72.51666666666667,56.196666666666665,-92.29749999999997,19.526666666666667,-0.33,3.141666666666666,14746.165822512003,14758.209403125109,72.1,71.15666666666667,1.0,1.5100000000001987,42.341666666666676,272.3566666666667,49.99999999999587,0.7983333333333333,0.54253871681
2020-12-11 18:54:00,-4.291636820465851e-12,429.4391666666667,1.5224999999999997,9.626666666666667,324.2458333333333,68.30437943262413,20.561,0.8941666666666669,3.1675000000000004,80.46666666666665,8.205200072341018,429.45000000000005,41.69333333333333,10.49289219999914,29.973379432624746,0.8200000000000002,36.91750000000001,334.6566666666667,23.210712,0.3529077276596414,9.647499999999999,26.860833333333336,3.16,-91.45916666666669,45.86083333333334,80.0,0.8316666666666667,65.00000000000375,37.07200000000366,0.0,3.185833333333333,439.15000000000003,72.43333333333332,56.807500000000005,-92.28666666666665,19.843333333333334,-0.22,3.15,14733.944249904001,14758.209403125109,72.1,71.60666666666667,1.0,1.5100000000001987,42.3825,271.76666666666665,49.99999999999587,0.7808333333333333,0.54253871681
2020-12-11 18:55:00,-4.291636820465851e-12,429.5,1.5391666666666668,9.655833333333334,324.1891666666666,68.30437943262413,20.561,0.8916666666666669,3.1466666666666665,81.13333333333334,8.205200072341018,429.5,41.7375,10.49289219999914,29.973379432624746,0.8200000000000002,37.39333333333334,334.6966666666667,23.2288714,0.3529077276596414,9.83333333333333,26.701666666666668,3.140833333333333,-91.39833333333333,47.13166666666666,80.0,0.8300000000000001,65.00000000000375,37.07200000000366,0.0,3.1641666666666666,439.44166666666666,73.40833333333335,56.79333333333333,-92.26666666666667,19.720000000000002,-0.4675,3.1275,14888.426000928,14758.209403125109,72.1,71.55666666666666,1.0,1.5100000000001987,42.4125,271.28249999999997,49.99999999999587,0.8091666666666667,0.54253871681
2020-12-11 18:56:00,-4.291636820465851e-12,429.64750000000004,1.5516666666666667,9.640833333333333,324.1758333333333,68.30437943262413,20.561,0.8925000000000001,3.135,80.97500000000001,8.205200072341018,429.6308333333334,41.78,10.49289219999914,29.973379432624746,0.8125000000000003,37.7,334.69666666666666,22.855021,0.3529077276596414,9.741666666666667,27.141666666666662,3.1283333333333334,-91.35916666666668,46.61416666666668,80.0,0.8300000000000001,65.00000000000375,37.07200000000366,0.0,3.151666666666666,439.46666666666664,73.65833333333333,57.65666666666667,-92.26166666666666,20.02,-0.22,3.1158333333333332,15051.233391533777,14758.209403125109,72.1,71.93083333333334,1.0,1.5100000000001987,42.5075,270.9766666666667,49.99999999999587,0.8041666666666668,0.54253871681
2020-12-11 18:57:00,-4.291636820465851e-12,429.63916666666677,1.5575000000000003,9.576666666666666,324.1566666666667,68.30437943262413,20.561,0.8858333333333334,3.148333333333333,79.89166666666667,8.205200072341018,429.63916666666677,41.822500000000005,10.49289219999914,29.973379432624746,0.8100000000000004,37.41083333333333,334.49916666666667,23.00600225,0.3529077276596414,9.535833333333334,27.290833333333335,3.147499999999999,-91.48166666666664,45.16583333333333,80.0,0.8233333333333336,65.00000000000375,37.07200000000366,0.0,3.1675000000000004,439.4499999999999,72.59166666666665,58.55166666666667,-92.26166666666667,20.365,0.5225000000000001,3.134166666666667,15158.290115778187,14758.209403125109,72.1,71.41583333333332,1.0,1.5100000000001987,42.61749999999999,270.9983333333333,49.99999999999587,0.7741666666666664,0.54253871681
2020-12-11 18:58:00,-4.291636820465851e-12,429.56916666666666,1.5366666666666664,9.572500000000002,324.06333333333333,68.30437943262413,20.561,0.8858333333333334,3.141666666666666,80.09166666666667,8.205200072341018,429.56916666666666,41.82916666666666,10.49289219999914,29.973379432624746,0.8016666666666667,36.89000000000001,334.36999999999995,23.244698400000004,0.3529077276596414,9.584166666666668,28.331666666666667,3.135,-91.53083333333332,45.564166666666665,80.0,0.8166666666666669,65.00000000000375,37.07200000000366,0.0,3.1566666666666667,439.45833333333326,73.05000000000001,58.734166666666674,-92.27166666666666,20.614166666666666,0.7975,3.1249999999999996,15447.07398581921,14758.209403125109,72.1,72.24833333333333,1.0,1.5100000000001987,42.612500000000004,271.25583333333327,49.99999999999587,0.7808333333333333,0.87926438053
2020-12-11 18:59:00,-4.291636820465851e-12,430.04583333333335,1.5274999999999999,9.596666666666666,324.15166666666664,68.30437943262413,20.561,0.8858333333333333,3.119166666666666,80.78333333333335,8.205200072341018,430.09,41.7975,10.49289219999914,29.973379432624746,0.7958333333333334,36.725833333333334,334.215,22.866266500000005,0.3529077276596414,9.663333333333332,29.33,3.1125000000000003,-91.51083333333332,46.193333333333335,80.0,0.8100000000000004,65.00000000000375,37.07200000000366,0.0,3.1358333333333337,439.45,73.89166666666667,59.21083333333333,-92.28333333333332,20.525000000000002,0.55,3.1008333333333336,15749.704506967766,14758.209403125109,72.1,73.22916666666666,1.0,1.5100000000001987,42.549166666666665,271.0175,49.99999999999587,0.7883333333333332,0.87926438053
2020-12-11 19:00:00,-4.1343698391959777e-13,430.1283333333334,1.5408333333333335,9.430000000000001,324.4175,69.69210638297872,21.383999999999997,0.8825000000000002,3.135,79.63333333333334,8.005481936170268,430.17833333333334,41.769999999999996,10.501722199999895,32.03777304964547,0.7858333333333333,36.64,334.00499999999994,22.8242,1.3397958638298166,9.483333333333334,29.44916666666666,3.1291666666666664,-91.54083333333331,44.93083333333334,80.0,0.8016666666666667,65.00000000000036,36.929000000000315,0.0,3.1525,439.48333333333335,72.64166666666667,59.505,-92.28833333333331,20.75083333333333,1.155,3.1191666666666666,15656.721175205465,15279.936675805591,73.22000000000001,72.27250000000001,1.0,1.5370000000000164,42.520833333333336,270.96666666666675,49.99999999999948,0.7658333333333333,0.87926438053
2020-12-11 19:01:00,-4.1343698391959777e-13,430.10833333333335,1.509166666666667,9.3925,324.4049999999999,69.69210638297872,21.383999999999997,0.8850000000000001,3.14,79.78333333333333,8.005481936170268,430.09499999999997,41.7125,10.501722199999895,32.03777304964547,0.7800000000000001,35.91583333333333,333.71999999999997,23.089094,1.3397958638298166,9.536666666666667,30.43416666666667,3.1299999999999994,-91.58250000000002,45.28083333333333,80.0,0.7916666666666666,65.00000000000036,36.929000000000315,0.0,3.1533333333333338,439.50000000000006,72.625,58.50666666666668,-92.2958333333333,20.596666666666668,1.0725,3.1199999999999997,15413.910697628267,15279.936675805591,73.22000000000001,72.96333333333332,1.0,1.5370000000000164,42.487500000000004,271.5125,49.99999999999948,0.7683333333333334,0.87926438053
2020-12-11 19:02:00,-4.1343698391959777e-13,430.105,1.5166666666666666,9.3575,324.6266666666666,69.69210638297872,21.383999999999997,0.8816666666666668,3.1166666666666667,80.35,8.005481936170268,430.105,41.59583333333333,10.501722199999895,32.03777304964547,0.7800000000000001,36.24666666666666,333.5491666666667,23.083471250000006,1.3397958638298166,9.6175,30.421666666666667,3.110833333333334,-91.52166666666666,46.01500000000001,80.0,0.7908333333333332,65.00000000000036,36.929000000000315,0.0,3.1325,439.47499999999997,73.21666666666668,58.354166666666664,-92.29666666666664,20.593333333333337,0.77,3.0975,15900.434530888535,15279.936675805591,73.22000000000001,72.89999999999999,1.0,1.5370000000000164,42.390833333333326,271.16333333333336,49.99999999999948,0.7916666666666666,0.87926438053
2020-12-11 19:03:00,-4.1343698391959777e-13,430.01416666666665,1.5225,9.388333333333334,324.9791666666666,69.69210638297872,21.383999999999997,0.8866666666666667,3.1,80.69166666666668,8.005481936170268,430.0566666666667,41.45416666666666,10.501722199999895,32.03777304964547,0.7800000000000001,36.461666666666666,333.41833333333335,22.961311799999997,1.3397958638298166,9.590833333333332,30.66916666666667,3.0933333333333333,-91.54583333333333,45.76916666666667,80.0,0.7966666666666667,65.00000000000036,36.929000000000315,0.0,3.116666666666667,439.34166666666664,73.63333333333333,58.07833333333334,-92.28249999999998,20.864166666666666,0.9075000000000001,3.0850000000000004,15522.439263825632,15279.936675805591,73.22000000000001,73.36666666666667,1.0,1.5370000000000164,42.385,270.60083333333336,49.99999999999948,0.7808333333333334,0.87926438053
2020-12-11 19:04:00,-4.1343698391959777e-13,429.4266666666667,1.5358333333333336,9.3125,325.1624999999999,69.69210638297872,21.383999999999997,0.8833333333333334,3.1075,80.05,8.005481936170268,429.4266666666667,41.376666666666665,10.501722199999895,32.03777304964547,0.7800000000000001,36.81166666666666,333.2691666666667,22.89313075,1.3397958638298166,9.470833333333335,30.08333333333334,3.0999999999999996,-91.54916666666666,45.11416666666668,80.0,0.7999999999999999,65.00000000000036,36.929000000000315,0.0,3.122499999999999,439.09166666666675,72.89166666666667,58.63750000000001,-92.27999999999999,20.747499999999995,0.935,3.0900000000000003,15813.650182504534,15279.936675805591,73.22000000000001,72.345,1.0,1.5370000000000164,42.385,270.0983333333334,49.99999999999948,0.7774999999999999,0.87926438053
2020-12-11 19:05:00,-4.1343698391959777e-13,429.1325,1.5191666666666663,9.3225,324.9875,69.69210638297872,21.383999999999997,0.8866666666666667,3.108333333333333,80.2,8.005481936170268,429.1325,41.32666666666667,10.501722199999895,32.03777304964547,0.7808333333333334,36.469166666666666,333.1366666666667,23.2866816,1.3397958638298166,9.525,30.51333333333334,3.1025000000000005,-91.57416666666664,45.44916666666666,80.0,0.7999999999999999,65.00000000000036,36.929000000000315,0.0,3.1233333333333326,438.8333333333334,73.16666666666667,59.373333333333335,-92.26916666666666,20.702500000000004,1.0450000000000002,3.09,15729.05498067363,15279.936675805591,73.22000000000001,73.02666666666666,1.0,1.5370000000000164,42.374166666666675,270.0125,49.99999999999948,0.7741666666666668,0.87926438053
2020-12-11 19:06:00,-4.1343698391959777e-13,428.6383333333334,1.5291666666666668,9.4675,325.09166666666675,69.69210638297872,21.383999999999997,0.8850000000000001,3.08,81.625,8.005481936170268,428.5508333333334,41.27333333333333,10.501722199999895,32.03777304964547,0.7800000000000001,36.854166666666664,333.13000000000005,23.0212045,1.3397958638298166,9.5925,30.492499999999996,3.0766666666666667,-91.50583333333334,46.04916666666667,80.0,0.7999999999999999,65.00000000000036,36.929000000000315,0.0,3.098333333333334,438.71999999999997,74.11666666666666,59.43333333333334,-92.26083333333334,20.837500000000002,0.8525,3.063333333333334,15535.083341073634,15279.936675805591,73.22000000000001,73.66666666666667,1.0,1.5370000000000164,42.350833333333334,269.72833333333335,49.99999999999948,0.7933333333333334,0.87926438053
2020-12-11 19:07:00,-1.0430416166361289e-10,428.0641666666667,1.5483333333333336,9.335833333333333,325.15000000000003,71.53406501182032,21.494444444444447,0.8808333333333335,3.091666666666667,80.58333333333333,11.795277411687344,428.0641666666667,41.26499999999999,10.495648999956694,21.477504557199975,0.7800000000000001,37.15250000000001,333.0833333333333,23.199882999999996,-2.999999999891138,9.429166666666665,29.831666666666667,3.087500000000001,-91.53583333333334,44.83249999999999,79.89,0.7999999999999999,82.7659999997733,49.040560454724634,0.0,3.108333333333333,438.56583333333333,72.75833333333334,58.91083333333335,-92.25916666666666,20.484166666666667,0.9075000000000001,3.075833333333333,15423.284215466734,14777.178029545254,72.84,72.35916666666667,1.0,2.203518032691549,42.34666666666667,269.44416666666666,49.999999999791605,0.77,0.87926438053
2020-12-11 19:08:00,-1.0430416166361289e-10,427.53,1.5175,9.428333333333333,324.9166666666667,71.53406501182032,21.494444444444447,0.8900000000000002,3.080833333333333,82.00833333333333,11.795277411687344,427.55,41.27916666666666,10.495648999956694,21.477504557199975,0.7866666666666667,36.82666666666666,332.8916666666667,23.15927425,-2.999999999891138,9.523333333333333,30.506666666666664,3.0725,-91.59999999999998,45.60916666666666,79.89,0.7999999999999999,82.7659999997733,49.040560454724634,0.0,3.095,438.23500000000007,73.40833333333335,57.653333333333336,-92.24833333333333,20.385,0.41250000000000003,3.063333333333334,15679.9702686904,14777.178029545254,72.84,73.84333333333335,1.0,2.203518032691549,42.35916666666667,269.7583333333334,49.999999999791605,0.7783333333333333,0.87926438053
2020-12-11 19:09:00,-1.0430416166361289e-10,427.285,1.5341666666666667,9.439166666666667,324.9783333333333,71.53406501182032,21.494444444444447,0.8850000000000001,3.0766666666666658,81.60833333333333,11.795277411687344,427.30583333333334,41.27416666666667,10.495648999956694,21.477504557199975,0.79,37.306666666666665,332.91666666666674,23.512258000000003,-2.999999999891138,9.459999999999999,29.57416666666667,3.0725,-91.54916666666666,45.1675,79.89,0.8050000000000002,82.7659999997733,49.040560454724634,0.0,3.0933333333333333,437.90166666666664,72.85,57.56583333333335,-92.2275,20.573333333333334,0.9625,3.0608333333333335,15463.5701403955,14777.178029545254,72.84,72.82833333333333,1.0,2.203518032691549,42.32333333333334,269.5883333333333,49.999999999791605,0.775,0.87926438053
2020-12-11 19:10:00,-1.0430416166361289e-10,427.08666666666676,1.5374999999999999,9.383333333333333,324.94166666666666,71.53406501182032,21.494444444444447,0.8833333333333334,3.060833333333333,82.41666666666667,11.795277411687344,427.1266666666668,41.303333333333335,10.495648999956694,21.477504557199975,0.7941666666666668,37.76416666666667,333.00583333333327,23.351697249999997,-2.999999999891138,9.510833333333332,28.912500000000005,3.055,-91.47583333333334,45.93416666666666,79.89,0.8100000000000004,82.7659999997733,49.040560454724634,0.0,3.0775,437.71000000000004,73.3,57.205000000000005,-92.22583333333334,20.609166666666663,0.66,3.0416666666666665,15158.757259828602,14777.178029545254,72.84,72.28166666666668,1.0,2.203518032691549,42.3125,269.10166666666663,49.999999999791605,0.7891666666666667,0.87926438053
2020-12-11 19:11:00,-1.0430416166361289e-10,426.88916666666665,1.5358333333333334,9.455,324.86999999999995,71.53406501182032,21.494444444444447,0.8883333333333335,3.0591666666666675,82.26666666666667,11.795277411687344,426.88916666666665,41.335,10.495648999956694,21.477504557199975,0.7999999999999999,37.847500000000004,333.10916666666674,23.000795999999998,-2.999999999891138,9.384166666666667,28.93666666666667,3.0533333333333332,-91.46333333333332,45.115833333333335,79.89,0.811666666666667,82.7659999997733,49.040560454724634,0.0,3.075833333333333,437.61249999999995,73.10833333333333,58.37166666666667,-92.21416666666669,20.291666666666668,0.44,3.0416666666666665,15626.780404388699,14777.178029545254,72.84,72.70583333333333,1.0,2.203518032691549,42.35333333333333,268.9291666666666,49.999999999791605,0.7708333333333334,0.87926438053
2020-12-11 19:12:00,-1.0430416166361289e-10,427.0466666666666,1.5508333333333335,9.360833333333334,324.8066666666667,71.53406501182032,21.494444444444447,0.8808333333333334,3.0774999999999992,81.38333333333333,11.795277411687344,427.0466666666666,41.372499999999995,10.495648999956694,21.477504557199975,0.7999999999999999,37.958333333333336,333.28000000000003,23.245697999999994,-2.999999999891138,9.296666666666665,28.3325,3.070833333333333,-91.58416666666666,44.37833333333333,79.89,0.8100000000000004,82.7659999997733,49.040560454724634,0.0,3.0941666666666676,437.45333333333343,71.91666666666667,57.30333333333332,-92.19000000000004,20.73833333333333,1.0175,3.059166666666666,15217.448321478902,14777.178029545254,72.84,71.58666666666666,1.0,2.203518032691549,42.376666666666665,269.0625,49.999999999791605,0.7558333333333334,0.87926438053
2020-12-11 19:13:00,-1.0430416166361289e-10,427.44166666666666,1.5291666666666668,9.34,324.5508333333334,71.53406501182032,21.494444444444447,0.8891666666666667,3.060833333333333,82.89166666666667,11.795277411687344,427.44166666666666,41.415,10.495648999956694,21.477504557199975,0.7999999999999999,37.704166666666666,333.2875000000001,22.929158,-2.999999999891138,9.600833333333334,28.817500000000006,3.0574999999999997,-91.63250000000001,46.36416666666668,79.89,0.8141666666666669,82.7659999997733,49.040560454724634,0.0,3.079166666666667,437.45333333333343,73.03333333333332,57.54333333333333,-92.14833333333333,20.295833333333334,0.24750000000000003,3.0433333333333334,15545.3602099887,14777.178029545254,72.84,72.20249999999999,1.0,2.203518032691549,42.35833333333334,269.24833333333333,49.999999999791605,0.79,0.87926438053
2020-12-11 19:14:00,-3.431571431917988e-11,427.87249999999995,1.5483333333333336,9.345,324.6575,70.6264302600473,21.29,0.8816666666666668,3.078333333333333,81.21666666666667,11.71037990594565,427.8658333333333,41.4125,10.463667199985075,21.23939077513464,0.7999999999999999,37.98833333333334,333.40000000000003,23.172393999999993,-2.9999999999633467,9.314166666666667,27.850833333333327,3.075833333333333,-91.68583333333335,44.294999999999995,80.0,0.8200000000000002,81.68099999992555,48.379872818280305,0.0,3.0958333333333337,437.5475000000001,71.56666666666666,57.206666666666656,-92.13416666666666,20.617500000000003,1.0175,3.060833333333333,15720.406752131936,14609.96129219064,73.47,71.05583333333334,1.0,2.1159528940326218,42.30916666666666,268.665,49.999999999928185,0.7625000000000001,0.87926438053
2020-12-11 19:15:00,-3.431571431917988e-11,428.34250000000014,1.5225,9.347500000000002,324.52916666666664,70.6264302600473,21.29,0.8883333333333333,3.0641666666666665,82.375,11.71037990594565,428.3641666666668,41.404999999999994,10.463667199985075,21.23939077513464,0.7999999999999999,37.64083333333334,333.5108333333333,23.080764000000002,-2.9999999999633467,9.548333333333334,28.669166666666666,3.0583333333333336,-91.73583333333335,45.86000000000001,80.0,0.8200000000000002,81.68099999992555,48.379872818280305,0.0,3.0816666666666666,437.7266666666667,72.79166666666667,57.557500000000005,-92.12166666666667,20.459999999999997,0.8250000000000001,3.046666666666667,14915.591368147834,14609.96129219064,73.47,72.03666666666666,1.0,2.1159528940326218,42.267500000000005,268.625,49.999999999928185,0.7833333333333335,0.87926438053
2020-12-11 19:16:00,-3.431571431917988e-11,428.4583333333333,1.5399999999999998,9.326666666666666,324.755,70.6264302600473,21.29,0.8850000000000001,3.061666666666667,81.39999999999999,11.71037990594565,428.4583333333333,41.38999999999999,10.463667199985075,21.23939077513464,0.7999999999999999,37.94333333333334,333.6233333333333,22.850855999999997,-2.9999999999633467,9.38,28.24166666666667,3.058333333333333,-91.7041666666667,44.74,80.0,0.8166666666666669,81.68099999992555,48.379872818280305,0.0,3.079166666666667,437.7683333333334,72.38333333333334,58.58583333333334,-92.11666666666667,20.063333333333333,0.33,3.045833333333333,15918.4429986059,14609.96129219064,73.47,71.42,1.0,2.1159528940326218,42.2075,268.11083333333335,49.999999999928185,0.7741666666666668,0.87926438053
2020-12-11 19:17:00,-3.431571431917988e-11,428.5375000000001,1.5416666666666667,9.264166666666666,324.8066666666667,70.6264302600473,21.29,0.8816666666666668,3.0749999999999993,80.23333333333333,11.71037990594565,428.4725000000001,41.38916666666666,10.463667199985075,21.23939077513464,0.7966666666666665,37.70583333333334,333.7466666666667,22.810872000000003,-2.9999999999633467,9.288333333333334,28.372500000000002,3.0691666666666664,-91.77916666666665,44.13666666666668,80.0,0.8100000000000004,81.68099999992555,48.379872818280305,0.0,3.0908333333333338,437.99333333333334,72.075,59.22833333333332,-92.12166666666667,20.732500000000005,1.4575000000000002,3.0558333333333327,15167.022807485037,14609.96129219064,73.47,71.08333333333331,1.0,2.1159528940326218,42.15166666666667,268.1258333333334,49.999999999928185,0.7475,0.87926438053
2020-12-11 19:18:00,-3.431571431917988e-11,428.7591666666667,1.5208333333333333,9.245833333333334,324.74999999999994,70.6264302600473,21.29,0.8833333333333334,3.081666666666667,80.14166666666667,11.71037990594565,428.7591666666667,41.36083333333334,10.463667199985075,21.23939077513464,0.79,36.9575,333.68749999999994,22.975806000000002,-2.9999999999633467,9.293333333333335,29.319999999999997,3.0749999999999997,-91.80333333333333,44.169999999999995,80.0,0.8033333333333333,81.68099999992555,48.379872818280305,0.0,3.099166666666667,438.01,71.90833333333335,59.95166666666666,-92.47333333333334,20.228333333333335,0.5775,3.065,15693.367138502235,14609.96129219064,73.47,71.51583333333335,1.0,2.1159528940326218,41.98416666666667,269.04333333333335,49.999999999928185,0.7475,0.87926438053
2020-12-11 19:19:00,-3.431571431917988e-11,429.1091666666666,1.5041666666666664,9.265833333333333,324.82,70.6264302600473,21.29,0.8866666666666668,3.071666666666667,80.75,11.71037990594565,429.1091666666666,41.30500000000001,10.463667199985075,21.23939077513464,0.7850000000000001,36.70666666666667,333.6216666666666,22.870848000000006,-2.9999999999633467,9.389166666666668,30.11333333333333,3.0624999999999996,-91.77833333333332,44.836666666666666,80.0,0.7999999999999999,81.68099999992555,48.379872818280305,0.0,3.0858333333333334,438.11833333333334,72.76666666666667,59.9775,-93.41083333333334,20.262499999999996,1.0725,3.0533333333333332,16179.658376419266,14609.96129219064,73.47,72.67750000000001,1.0,2.1159528940326218,41.892500000000005,269.58333333333337,49.999999999928185,0.7641666666666667,0.87926438053
2020-12-11 19:20:00,-3.431571431917988e-11,429.01416666666665,1.5233333333333332,9.225,325.04833333333335,70.6264302600473,21.29,0.8808333333333335,3.075833333333333,80.50833333333334,11.71037990594565,429.02333333333337,41.23416666666667,10.463667199985075,21.23939077513464,0.7800000000000001,36.846666666666664,333.4533333333334,23.575566,-2.9999999999633467,9.382500000000002,30.04416666666667,3.07,-91.77416666666664,44.74916666666667,80.0,0.7975,81.68099999992555,48.379872818280305,0.0,3.0933333333333333,438.2516666666668,72.375,60.40749999999999,-93.43416666666667,20.768333333333334,1.485,3.0591666666666666,15487.1473812023,14609.96129219064,73.47,72.10083333333331,1.0,2.1159528940326218,41.83083333333333,268.86333333333334,49.999999999928185,0.7583333333333334,0.87926438053
2020-12-11 19:21:00,-3.514515941941245e-11,428.4883333333333,1.5225,9.275833333333333,325.32750000000004,71.99657683215128,21.24,0.8824999999999997,3.0316666666666667,82.39999999999999,11.620560267412436,428.4791666666667,41.169999999999995,10.470962799984832,22.61900625087157,0.7783333333333334,37.29750000000001,333.3200000000001,23.595558,-2.999999999962662,9.5575,30.837499999999995,3.0241666666666664,-91.74666666666667,49.79750000000001,80.0,0.7916666666666666,82.62099999992313,48.52840391464818,0.0,3.045,438.2183333333333,74.24166666666666,60.402499999999996,-93.44333333333337,20.120000000000005,0.0825,3.0133333333333336,16005.49328679349,14714.230013928212,73.25,73.15416666666668,1.0,2.148476932565395,41.800000000000004,268.11583333333334,49.999999999927,0.7933333333333333,0.87926438053
2020-12-11 19:22:00,-3.514515941941245e-11,427.4058333333333,1.53,9.197500000000002,325.72,71.99657683215128,21.24,0.8841666666666667,3.0049999999999994,82.35000000000001,11.620560267412436,427.41749999999996,41.13666666666666,10.470962799984832,22.61900625087157,0.7800000000000001,37.83666666666667,333.1983333333333,23.169062000000004,-2.999999999962662,9.424166666666666,30.784999999999997,2.9999999999999996,-91.72666666666667,51.80333333333334,80.0,0.7933333333333333,82.62099999992313,48.52840391464818,0.0,3.019090909090909,437.8933333333334,74.31666666666668,60.31916666666666,-93.44333333333334,20.01583333333333,0.63,2.985833333333334,16350.363378264366,14714.230013928212,73.25,72.93833333333333,1.0,2.148476932565395,41.82916666666667,268.1766666666666,49.999999999927,0.7816666666666666,0.87926438053
2020-12-11 19:23:00,-3.514515941941245e-11,426.34250000000003,1.4841666666666669,9.145000000000001,325.94,71.99657683215128,21.24,0.88,3.018333333333333,80.65,11.620560267412436,426.34250000000003,41.13916666666666,10.470962799984832,22.61900625087157,0.7749999999999999,36.785833333333336,333.1658333333334,23.060772000000004,-2.999999999962662,9.2475,30.56916666666667,3.0100000000000002,-91.78583333333334,47.79583333333333,80.0,0.79,82.62099999992313,48.52840391464818,0.0,3.034166666666667,437.31,73.24166666666666,59.72750000000001,-93.44250000000001,20.401666666666667,1.3475000000000001,3.0,16266.497258366666,14714.230013928212,73.25,72.57416666666666,1.0,2.148476932565395,41.8675,268.02333333333337,49.999999999927,0.7608333333333334,0.87926438053
2020-12-11 19:24:00,-3.514515941941245e-11,425.41083333333336,1.4341666666666664,9.185,325.78833333333336,71.99657683215128,21.24,0.8841666666666668,3.026666666666667,80.58333333333334,11.620560267412436,425.38916666666665,41.11833333333334,10.470962799984832,22.61900625087157,0.7725,35.65833333333333,333.2300000000001,22.647604,-2.999999999962662,9.2875,31.02083333333333,3.02,-91.8575,46.991666666666674,80.0,0.7866666666666666,82.62099999992313,48.52840391464818,0.0,3.043333333333333,436.9116666666667,73.09166666666665,59.59250000000001,-93.5025,20.512500000000003,1.5675,3.0108333333333337,16170.671568587868,14714.230013928212,73.25,73.23333333333333,1.0,2.148476932565395,41.85333333333333,268.00333333333333,49.999999999927,0.7566666666666667,0.87926438053
2020-12-11 19:25:00,-3.514515941941245e-11,425.4075,1.3975000000000002,9.136666666666667,325.3558333333333,71.99657683215128,21.24,0.8808333333333332,3.0625,79.19166666666668,11.620560267412436,425.385,41.08166666666667,10.470962799984832,22.61900625087157,0.7699999999999999,34.634166666666665,333.33333333333337,22.562637999999996,-2.999999999962662,9.244166666666667,31.330000000000002,3.0558333333333327,-91.84250000000002,43.99916666666667,80.0,0.7800000000000001,82.62099999992313,48.52840391464818,0.0,3.078333333333333,436.84499999999997,71.95833333333333,59.47833333333333,-93.5308333333333,20.78416666666667,1.925,3.046666666666667,16209.664349252633,14714.230013928212,73.25,72.8775,1.0,2.148476932565395,41.79,267.69750000000005,49.999999999927,0.7458333333333335,0.87926438053
2020-12-11 19:26:00,-3.514515941941245e-11,425.4883333333333,1.3549999999999998,9.1875,324.82750000000004,71.99657683215128,21.24,0.8866666666666667,3.0833333333333335,79.175,11.620560267412436,425.5158333333333,41.01666666666666,10.470962799984832,22.61900625087157,0.7658333333333331,33.82333333333333,333.5291666666667,22.9075,-2.999999999962662,9.33,32.16833333333333,3.0741666666666667,-91.81833333333331,44.44916666666666,80.0,0.7775,82.62099999992313,48.52840391464818,0.0,3.0958333333333337,437.195,72.00833333333333,58.495000000000005,-93.55749999999999,20.845833333333335,1.7875000000000003,3.0658333333333334,16126.266503221734,14714.230013928212,73.25,73.86583333333333,1.0,2.148476932565395,41.732499999999995,267.7316666666666,49.999999999927,0.7541666666666668,0.87926438053
2020-12-11 19:27:00,-3.514515941941245e-11,425.58666666666664,1.3783333333333336,9.195,324.4433333333334,71.99657683215128,21.24,0.88,3.0866666666666664,79.77499999999999,11.620560267412436,425.6075,40.959999999999994,10.470962799984832,22.61900625087157,0.7674999999999997,34.15833333333333,333.79916666666674,22.579298,-2.999999999962662,9.54,31.425833333333333,3.080833333333334,-91.75750000000001,45.80083333333334,80.0,0.7791666666666667,82.62099999992313,48.52840391464818,0.0,3.1025000000000005,437.7683333333334,72.26666666666667,57.828333333333326,-93.5558333333333,21.000833333333333,1.7599999999999998,3.0691666666666664,16010.6567029905,14714.230013928212,73.25,73.08166666666666,1.0,2.148476932565395,41.6875,267.3966666666667,49.999999999927,0.7841666666666667,0.87926438053
2020-12-11 19:28:00,7.046156988182189e-12,426.16,1.3458333333333332,9.219166666666668,323.99583333333334,71.63366312056739,21.855555555555554,0.8858333333333334,3.1158333333333332,79.45833333333333,11.746000000003908,426.20666666666665,40.9275,10.477900000003297,21.98799999998556,0.7699999999999999,33.578333333333326,333.90916666666664,22.669262000000003,-2.5269254018988594,9.530833333333334,32.07,3.1050000000000004,-91.72083333333336,45.55833333333334,78.92999999999999,0.7800000000000001,83.48800000001549,48.6044964539081,0.0,3.1283333333333334,438.33500000000004,72.03333333333335,57.67583333333334,-93.55999999999999,21.029166666666665,1.595,3.095833333333333,15970.038838103435,15220.525043102187,71.82,73.91666666666667,1.0,2.1585809574472097,41.710833333333326,267.08,50.00000000001587,0.7758333333333334,0.87926438053
2020-12-11 19:29:00,7.046156988182189e-12,426.4841666666666,1.3666666666666665,9.325000000000001,323.7083333333333,71.63366312056739,21.855555555555554,0.8816666666666668,3.1275,78.95,11.746000000003908,426.4408333333333,40.9,10.477900000003297,21.98799999998556,0.7699999999999999,33.78083333333333,334.15916666666664,22.687588,-2.5269254018988594,9.498333333333333,31.460833333333337,3.120833333333333,-91.67916666666666,45.17416666666668,78.92999999999999,0.7800000000000001,83.48800000001549,48.6044964539081,0.0,3.143333333333333,438.88583333333327,71.99166666666667,57.558333333333316,-93.55833333333332,20.801666666666666,1.485,3.111666666666667,16081.293819373735,15220.525043102187,71.82,73.57833333333333,1.0,2.1585809574472097,41.7575,267.00083333333333,50.00000000001587,0.7724999999999999,0.87926438053
2020-12-11 19:30:00,7.046156988182189e-12,426.7833333333333,1.3441666666666665,9.298333333333334,323.3341666666667,71.63366312056739,21.855555555555554,0.8866666666666668,3.1449999999999996,78.59166666666665,11.746000000003908,426.815,40.90333333333333,10.477900000003297,21.98799999998556,0.7699999999999999,33.42916666666667,334.38666666666666,22.679258,-2.5269254018988594,9.61,31.79416666666667,3.1374999999999997,-91.64916666666666,45.725833333333334,78.92999999999999,0.7800000000000001,83.48800000001549,48.6044964539081,0.0,3.159166666666667,439.4166666666667,72.60833333333333,57.34166666666667,-93.55999999999999,21.041666666666668,1.7325,3.1275,15912.456219605903,15220.525043102187,71.82,73.7225,1.0,2.1585809574472097,41.80833333333333,267.09083333333336,50.00000000001587,0.7833333333333333,0.87926438053
2020-12-11 19:31:00,7.046156988182189e-12,426.97666666666663,1.3475,9.3925,323.01416666666665,71.63366312056739,21.855555555555554,0.8891666666666668,3.145,78.625,11.746000000003908,426.9983333333333,40.917500000000004,10.477900000003297,21.98799999998556,0.7733333333333333,33.475833333333334,334.67,22.555974,-2.5269254018988594,9.653333333333334,31.859166666666667,3.1358333333333337,-91.60083333333331,46.08416666666667,78.92999999999999,0.7825000000000001,83.48800000001549,48.6044964539081,0.0,3.158333333333333,439.99499999999995,73.23333333333333,56.79916666666667,-93.54916666666664,20.849999999999998,1.2925000000000002,3.126666666666667,15222.9189323801,15220.525043102187,71.82,74.16083333333334,1.0,2.1585809574472097,41.83,267.0416666666667,50.00000000001587,0.7891666666666669,0.87926438053
2020-12-11 19:32:00,7.046156988182189e-12,427.1208333333334,1.3475,9.459999999999999,322.89416666666665,71.63366312056739,21.855555555555554,0.88,3.15,77.53333333333335,11.746000000003908,427.1208333333334,40.93,10.477900000003297,21.98799999998556,0.7741666666666666,33.52916666666666,334.9458333333334,22.73257,-2.5269254018988594,9.532499999999999,30.66083333333333,3.1408333333333336,-91.61,45.115833333333335,78.92999999999999,0.7833333333333335,83.48800000001549,48.6044964539081,0.0,3.1633333333333327,440.365,72.75833333333333,55.55249999999999,-93.53416666666665,20.282500000000002,0.7425,3.1316666666666673,15199.9804672376,15220.525043102187,71.82,73.38916666666665,1.0,2.1585809574472097,41.88,267.16083333333336,50.00000000001587,0.7708333333333331,0.87926438053
2020-12-11 19:33:00,7.046156988182189e-12,426.88916666666665,1.3358333333333332,9.4375,322.7141666666667,71.63366312056739,21.855555555555554,0.8891666666666667,3.1233333333333335,78.33333333333333,11.746000000003908,426.88916666666665,40.99833333333333,10.477900000003297,21.98799999998556,0.7808333333333334,33.589999999999996,335.3808333333333,22.597290800000007,-2.5269254018988594,9.666666666666668,31.180000000000003,3.116666666666667,-91.62833333333333,46.221666666666664,78.92999999999999,0.7908333333333335,83.48800000001549,48.6044964539081,0.0,3.1374999999999997,440.6066666666666,73.81666666666668,55.21083333333334,-93.52166666666666,20.105833333333333,0.6325000000000001,3.104166666666666,16040.582615618501,15220.525043102187,71.82,74.17416666666666,1.0,2.1585809574472097,41.946666666666665,267.3008333333333,50.00000000001587,0.7925000000000001,0.87926438053
2020-12-11 19:34:00,7.046156988182189e-12,426.92333333333335,1.3641666666666667,9.466666666666667,322.875,71.63366312056739,21.855555555555554,0.8791666666666668,3.1175,77.425,11.746000000003908,426.94,41.076666666666675,10.477900000003297,21.98799999998556,0.7816666666666667,34.044999999999995,335.7075,22.819368599999997,-2.5269254018988594,9.508333333333333,29.618333333333336,3.110833333333334,-91.6275,45.16416666666667,78.92999999999999,0.7916666666666666,83.48800000001549,48.6044964539081,0.0,3.135,440.5733333333333,72.99166666666667,55.20916666666667,-93.51583333333333,21.095833333333335,1.705,3.1008333333333336,15907.936195138267,15220.525043102187,71.82,72.815,1.0,2.1585809574472097,41.97666666666667,266.92499999999995,50.00000000001587,0.7783333333333333,0.87926438053
2020-12-11 19:35:00,1.6852434128687926e-10,426.77583333333337,1.3441666666666665,9.511666666666667,322.8341666666667,69.00945153664303,20.984444444444442,0.8908333333333336,3.1016666666666666,78.54166666666667,11.675271793181253,426.77583333333337,41.16333333333333,10.443274400059867,24.57998834365894,0.79,33.9575,335.92083333333335,22.993798799999997,-3.0000000001665628,9.585,30.43416666666667,3.0941666666666663,-91.68499999999999,45.732499999999995,78.22,0.7991666666666667,83.87400000035258,43.319796526148885,0.0,3.117500000000001,440.4983333333333,73.77499999999999,55.01666666666667,-93.51,20.781666666666666,1.2375,3.0841666666666665,15447.336445343335,14335.328457893254,73.68,74.11666666666667,1.0,1.8658982513698845,42.0,266.95250000000004,50.00000000028809,0.7833333333333333,0.87926438053
2020-12-11 19:36:00,1.6852434128687926e-10,426.99083333333334,1.3858333333333333,9.481666666666667,323.2183333333333,69.00945153664303,20.984444444444442,0.8825,3.088333333333333,79.45833333333333,11.675271793181253,426.99083333333334,41.240833333333335,10.443274400059867,24.57998834365894,0.7908333333333332,34.65833333333334,336.1266666666666,22.463011200000004,-3.0000000001665628,9.700833333333334,29.2,3.081666666666667,-91.61666666666667,46.62166666666666,78.22,0.8008333333333334,83.87400000035258,43.319796526148885,0.0,3.103333333333333,440.1816666666667,73.46666666666667,55.43,-93.49333333333334,20.510833333333334,0.8525,3.0691666666666664,16377.950058797232,14335.328457893254,73.68,72.78000000000002,1.0,1.8658982513698845,42.01,266.68249999999995,50.00000000028809,0.8008333333333333,0.87926438053
2020-12-11 19:37:00,1.6852434128687926e-10,427.3541666666667,1.3674999999999997,9.420833333333336,323.29333333333335,69.00945153664303,20.984444444444442,0.8841666666666668,3.125833333333333,78.11666666666667,11.675271793181253,427.35833333333335,41.31916666666667,10.443274400059867,24.57998834365894,0.79,34.307500000000005,336.04750000000007,22.748396999999997,-3.0000000001665628,9.439166666666667,29.049166666666665,3.1166666666666667,-91.67333333333336,44.68416666666666,78.22,0.7999999999999999,83.87400000035258,43.319796526148885,0.0,3.139166666666666,439.8808333333334,71.59166666666668,54.51083333333332,-93.49166666666667,21.367499999999996,2.0349999999999997,3.1075,15222.492310513033,14335.328457893254,73.68,72.175,1.0,1.8658982513698845,42.05583333333334,266.3825,50.00000000028809,0.7649999999999998,0.87926438053
2020-12-11 19:38:00,1.6852434128687926e-10,427.9391666666666,1.3599999999999997,9.472499999999998,323.2283333333333,69.00945153664303,20.984444444444442,0.8883333333333335,3.1183333333333336,80.09166666666667,11.675271793181253,427.955,41.361666666666665,10.443274400059867,24.57998834365894,0.7966666666666667,34.2125,336.18666666666667,22.668762199999996,-3.0000000001665628,9.736666666666668,29.3475,3.1125000000000003,-91.65749999999998,46.73416666666666,78.22,0.8083333333333336,83.87400000035258,43.319796526148885,0.0,3.135833333333333,439.7333333333333,72.025,54.913333333333334,-93.49416666666667,20.520833333333332,0.4675,3.1025000000000005,15605.655728411,14335.328457893254,73.68,72.90416666666667,1.0,1.8658982513698845,42.045833333333334,266.7933333333333,50.00000000028809,0.795,0.87926438053
2020-12-11 19:39:00,1.6852434128687926e-10,428.35833333333335,1.385,9.463333333333335,323.3408333333333,69.00945153664303,20.984444444444442,0.8891666666666667,3.145,79.75,11.675271793181253,428.35833333333335,41.38333333333333,10.443274400059867,24.57998834365894,0.7999999999999999,34.48333333333334,336.1741666666667,22.982136800000006,-3.0000000001665628,9.591666666666665,28.964166666666667,3.1374999999999993,-91.61333333333334,45.61499999999999,78.22,0.8100000000000004,83.87400000035258,43.319796526148885,0.0,3.16,439.5833333333333,71.29166666666667,55.86916666666667,-93.485,20.776666666666667,1.1825,3.1291666666666664,15639.752417763739,14335.328457893254,73.68,72.42750000000001,1.0,1.8658982513698845,42.049166666666665,266.22,50.00000000028809,0.7891666666666666,0.87926438053
2020-12-11 19:40:00,1.6852434128687926e-10,428.7,1.3875000000000002,9.565833333333332,323.2266666666667,69.00945153664303,20.984444444444442,0.8908333333333335,3.1508333333333334,80.68333333333334,11.675271793181253,428.7,41.39249999999999,10.443274400059867,24.57998834365894,0.7991666666666667,34.388333333333335,336.1483333333333,22.8030418,-3.0000000001665628,9.839166666666667,29.375833333333333,3.1425000000000005,-91.54916666666666,47.20250000000001,78.22,0.8100000000000004,83.87400000035258,43.319796526148885,0.0,3.1649999999999996,439.60833333333335,72.425,57.36249999999999,-93.50333333333333,20.907500000000002,0.8525,3.1308333333333334,15632.125537513015,14335.328457893254,73.68,73.11416666666666,1.0,1.8658982513698845,42.09166666666666,266.30833333333334,50.00000000028809,0.8116666666666669,0.87926438053
2020-12-11 19:41:00,1.6852434128687926e-10,428.7266666666667,1.3900000000000003,9.6575,323.1941666666667,69.00945153664303,20.984444444444442,0.8833333333333334,3.181666666666667,80.43333333333332,11.675271793181253,428.61833333333334,41.383333333333326,10.443274400059867,24.57998834365894,0.79,34.16,336.0025,22.707580000000004,-3.0000000001665628,9.678333333333333,29.331666666666663,3.1733333333333333,-91.5225,45.91583333333333,78.22,0.7999999999999999,83.87400000035258,43.319796526148885,0.0,3.1966666666666668,439.81249999999994,71.47500000000001,57.77250000000001,-93.49416666666667,20.954166666666666,1.1,3.164166666666667,15462.344331838744,14335.328457893254,73.68,73.06666666666666,1.0,1.8658982513698845,42.16,266.4316666666667,50.00000000028809,0.7883333333333334,0.87926438053
2020-12-11 19:42:00,-7.844172440622134e-11,429.0325000000001,1.3391666666666666,9.674166666666668,322.93,68.39264893617023,21.63777777777777,0.8825000000000002,3.1991666666666663,80.225,12.116308599772301,428.83250000000004,41.41833333333333,10.40542319997438,19.64922300704472,0.7875,33.333333333333336,335.8775,23.054107999999996,-2.999999999924688,9.727500000000001,30.355833333333337,3.198333333333333,-91.52333333333333,46.01500000000001,80.0,0.7975,83.23599999984108,47.83092592920394,0.0,3.2183333333333333,439.98166666666674,71.64166666666667,56.71916666666666,-93.4825,20.783333333333328,0.8525,3.188333333333334,15528.271335174271,14706.32957440941,73.28,74.51083333333334,1.0,2.116045977955775,42.2325,266.7866666666667,49.99999999987671,0.7858333333333336,0.87926438053
2020-12-11 19:43:00,-7.844172440622134e-11,428.7675,1.365833333333333,9.615833333333333,322.715,68.39264893617023,21.63777777777777,0.8883333333333335,3.186666666666667,80.73333333333333,12.116308599772301,428.7675,41.490833333333335,10.40542319997438,19.64922300704472,0.7833333333333333,33.67083333333334,336.02833333333336,22.685922,-2.999999999924688,9.836666666666664,30.284166666666668,3.179166666666667,-91.45416666666667,46.94499999999999,80.0,0.7941666666666668,83.23599999984108,47.83092592920394,0.0,3.2008333333333336,440.33166666666665,72.29166666666666,57.126666666666665,-93.4875,21.028333333333332,0.8250000000000001,3.1675,15365.044538740074,14706.32957440941,73.28,73.77833333333334,1.0,2.116045977955775,42.24,266.69416666666666,49.99999999987671,0.8075,0.87926438053
2020-12-11 19:44:00,-7.844172440622134e-11,428.66249999999997,1.3308333333333333,9.603333333333333,322.53999999999996,68.39264893617023,21.63777777777777,0.8858333333333334,3.2108333333333334,80.01666666666667,12.116308599772301,428.66249999999997,41.51749999999999,10.40542319997438,19.64922300704472,0.7800000000000001,32.99666666666666,335.99583333333334,22.980804,-2.999999999924688,9.756666666666666,30.682500000000005,3.2050000000000005,-91.48333333333333,46.21583333333333,80.0,0.79,83.23599999984108,47.83092592920394,0.0,3.2266666666666666,440.59,71.75,57.517500000000005,-93.48,20.764999999999997,0.715,3.193333333333333,14820.317381183997,14706.32957440941,73.28,73.7775,1.0,2.116045977955775,42.26166666666666,266.4641666666667,49.99999999987671,0.7866666666666667,0.87926438053
2020-12-11 19:45:00,-7.844172440622134e-11,428.8699999999999,1.3533333333333333,9.564166666666667,322.405,68.39264893617023,21.63777777777777,0.8850000000000002,3.1958333333333333,80.28333333333335,12.116308599772301,428.875,41.50333333333334,10.40542319997438,19.64922300704472,0.7783333333333333,33.34916666666667,336.16166666666663,22.829198000000005,-2.999999999924688,9.864166666666668,30.859166666666663,3.19,-91.4541666666667,47.03666666666667,80.0,0.7875,83.23599999984108,47.83092592920394,0.0,3.2133333333333325,440.91499999999996,72.45,57.497499999999995,-93.46666666666668,20.159166666666668,0.0275,3.18,14883.945609968941,14706.32957440941,73.28,73.89583333333331,1.0,2.116045977955775,42.285833333333336,266.69916666666666,49.99999999987671,0.8108333333333332,0.87926438053
