time,ExtCondensTurbineOP.lp_steam_machine_opt_array_x,ExtCondensTurbineOP.steam_temperature_in_x,BackPresTurbineOP.electricity_generation,ExtCondensTurbineOP.electricity_generation_x,ExtCondensTurbineOP.steam_temperature_side_x,SteamPipelineOP.lp_steam_pred_avg,SteamPipelineOP.electricity_power_pred_avg,ExtCondensTurbineOP.steam_pressure_side_x,BackPresTurbineOP.steam_pressure_in,CFBoilerOP.outlet_steam_flow_x,ExtCondensTurbineOP.electricity_machine_opt_array_x,ExtCondensTurbineOP.steam_temperature_in_y,ExtCondensTurbineOP.steam_temperature_out_x,ExtCondensTurbineOP.electricity_machine_opt_array_y,ExtCondensTurbineOP.lp_steam_machine_opt_array_y,SteamPipelineOP.lp_steam_pressure,BackPresTurbineOP.steam_flow_in,BackPresTurbineOP.steam_temperature_out,SteamPipelineOP.coal_consumption_hour,SteamPipelineOP.electricity_power_ext_opt,ExtCondensTurbineOP.electricity_generation_y,ExtCondensTurbineOP.steam_flow_side_x,ExtCondensTurbineOP.steam_pressure_in_x,ExtCondensTurbineOP.steam_pressure_out_x,ExtCondensTurbineOP.steam_flow_in_x,CFBoilerOP.hp_steam_boiler_opt_array_x,BackPresTurbineOP.steam_pressure_out,ExtCondensTurbineOP.hp_steam_machine_opt_array_x,BackPresTurbineOP.hp_steam_machine_opt_array,ExtCondensTurbineOP.steam_flow_side_y,SteamPipelineOP.hp_steam_pressure,BackPresTurbineOP.steam_temperature_in,CFBoilerOP.outlet_steam_flow_y,SteamPipelineOP.lp_steam_actual,ExtCondensTurbineOP.steam_pressure_out_y,SteamPipelineOP.electricity_power_actual,SteamPipelineOP.electricity_power_ext,ExtCondensTurbineOP.steam_pressure_in_y,SteamPipelineOP.total_cost_actual,SteamPipelineOP.total_cost_optim_array,CFBoilerOP.hp_steam_boiler_opt_array_y,ExtCondensTurbineOP.steam_flow_in_y,SteamPipelineOP.optim_status,BackPresTurbineOP.electricity_machine_opt_array,ExtCondensTurbineOP.steam_temperature_out_y,ExtCondensTurbineOP.steam_temperature_side_y,ExtCondensTurbineOP.hp_steam_machine_opt_array_y,ExtCondensTurbineOP.steam_pressure_side_y,SteamPipelineOP.electricity_price_ext
2020-12-11 19:46:00,-7.844172440622134e-11,428.91833333333335,1.3291666666666668,9.571666666666667,322.295,68.39264893617023,21.63777777777777,0.8858333333333336,3.2025,79.95833333333333,12.116308599772301,428.91833333333335,41.45916666666667,10.40542319997438,19.64922300704472,0.7775,32.93666666666667,336.1675,22.922494,-2.999999999924688,9.849166666666669,31.25916666666667,3.195,-91.48583333333335,46.821666666666665,80.0,0.7850000000000001,83.23599999984108,47.83092592920394,0.0,3.2158333333333338,441.0683333333334,72.58333333333333,56.84166666666667,-93.45583333333336,20.42083333333333,0.165,3.1841666666666675,14904.790639376628,14706.32957440941,73.28,74.15833333333335,1.0,2.116045977955775,42.367499999999986,266.8258333333333,49.99999999987671,0.7975,0.87926438053
2020-12-11 19:47:00,-7.844172440622134e-11,429.09666666666664,1.3624999999999998,9.535833333333334,322.40333333333336,68.39264893617023,21.63777777777777,0.8850000000000001,3.1908333333333334,79.84166666666667,12.116308599772301,429.08,41.4125,10.40542319997438,19.64922300704472,0.7783333333333334,33.464166666666664,336.29166666666663,22.930823999999998,-2.999999999924688,9.825833333333332,31.161666666666665,3.1825000000000006,-91.45166666666667,46.62500000000001,80.0,0.7875000000000001,83.23599999984108,47.83092592920394,0.0,3.2058333333333326,441.19750000000005,72.8,58.19833333333332,-93.43666666666671,20.319999999999997,0.11,3.1733333333333333,14794.252275813335,14706.32957440941,73.28,74.06583333333333,1.0,2.116045977955775,42.39666666666667,266.5441666666667,49.99999999987671,0.8075,0.87926438053
2020-12-11 19:48:00,-7.844172440622134e-11,429.2474999999999,1.3558333333333332,9.588333333333333,322.5691666666667,68.39264893617023,21.63777777777777,0.8858333333333334,3.1825000000000006,79.525,12.116308599772301,429.29083333333324,41.385,10.40542319997438,19.64922300704472,0.7749999999999999,33.384166666666665,336.2866666666666,22.684256,-2.999999999924688,9.751666666666665,31.01583333333333,3.174166666666667,-91.46166666666669,46.36416666666667,80.0,0.785,83.23599999984108,47.83092592920394,0.0,3.1958333333333333,441.23833333333323,72.84166666666667,57.880833333333335,-93.41666666666667,19.948333333333334,0.0,3.1641666666666666,15336.739442953092,14706.32957440941,73.28,74.3575,1.0,2.116045977955775,42.47833333333333,266.68083333333334,49.99999999987671,0.7975,0.87926438053
2020-12-11 19:49:00,5.740033739161301e-11,429.47583333333336,1.3183333333333336,9.555,322.6000000000001,69.53821040189126,20.933000000000003,0.8875000000000001,3.1908333333333334,78.99166666666666,11.61591719347387,429.5175,41.36166666666667,10.520792400020254,27.178727776371822,0.7733333333333333,32.824999999999996,336.3066666666666,22.582629999999998,-3.0000000000567066,9.700833333333334,31.667500000000004,3.181666666666667,-91.53499999999998,45.865833333333335,79.94,0.7816666666666668,84.22000000011995,41.47614929212871,0.0,3.205,441.33,72.62499999999999,57.001666666666665,-93.40500000000002,20.50583333333333,0.7975,3.1733333333333333,14791.512205337096,14191.871129788662,72.86,74.52333333333333,1.0,1.7962904065625886,42.48833333333334,267.0183333333333,50.00000000009747,0.7841666666666667,0.87926438053
2020-12-11 19:50:00,5.740033739161301e-11,429.90916666666664,1.3250000000000004,9.495833333333335,322.7250000000001,69.53821040189126,20.933000000000003,0.8808333333333335,3.1941666666666673,78.45833333333334,11.61591719347387,429.90916666666664,41.352500000000006,10.520792400020254,27.178727776371822,0.7699999999999999,32.879999999999995,336.54749999999996,22.830864,-3.0000000000567066,9.663333333333332,30.978333333333328,3.185833333333333,-91.53833333333331,45.77166666666667,79.94,0.7800000000000001,84.22000000011995,41.47614929212871,0.0,3.207500000000001,441.3633333333333,72.2,58.435,-93.41333333333334,20.318333333333335,0.1925,3.1758333333333333,14953.35213684643,14191.871129788662,72.86,73.70666666666666,1.0,1.7962904065625886,42.42499999999999,267.2608333333333,50.00000000009747,0.7841666666666667,0.87926438053
2020-12-11 19:51:00,5.740033739161301e-11,430.03999999999996,1.3233333333333333,9.524166666666664,322.915,69.53821040189126,20.933000000000003,0.8875000000000002,3.176666666666667,79.375,11.61591719347387,430.03999999999996,41.324999999999996,10.520792400020254,27.178727776371822,0.7675,32.875,336.65500000000003,22.922494,-3.0000000000567066,9.744166666666667,32.22833333333333,3.1675000000000004,-91.5125,46.32500000000001,79.94,0.7783333333333333,84.22000000011995,41.47614929212871,0.0,3.19,441.3383333333333,72.95,59.88833333333334,-93.42,20.335,0.30250000000000005,3.1591666666666662,15148.653381129725,14191.871129788662,72.86,74.8,1.0,1.7962904065625886,42.36333333333333,267.6741666666667,50.00000000009747,0.7966666666666669,0.87926438053
2020-12-11 19:52:00,5.740033739161301e-11,430.29333333333335,1.365,9.5175,323.3075,69.53821040189126,20.933000000000003,0.8825,3.1624999999999996,79.52499999999999,11.61591719347387,430.23916666666673,41.291666666666664,10.520792400020254,27.178727776371822,0.7599999999999999,33.315,336.5666666666666,22.790879999999998,-3.0000000000567066,9.751666666666667,32.41583333333333,3.1525,-91.46750000000002,46.46,79.94,0.7699999999999999,84.22000000011995,41.47614929212871,0.0,3.1758333333333333,441.5383333333334,73.26666666666667,60.04250000000001,-93.42,20.46833333333333,0.33,3.143333333333333,15244.126685856,14191.871129788662,72.86,74.83000000000001,1.0,1.7962904065625886,42.33,267.1741666666667,50.00000000009747,0.8008333333333333,0.87926438053
2020-12-11 19:53:00,5.740033739161301e-11,430.04333333333335,1.3641666666666665,9.549999999999999,323.69916666666666,69.53821040189126,20.933000000000003,0.8858333333333334,3.158333333333333,79.53333333333335,11.61591719347387,430.04333333333335,41.279999999999994,10.520792400020254,27.178727776371822,0.7599999999999999,33.23666666666667,336.2625,22.999129999999997,-3.0000000000567066,9.6475,32.945,3.1475000000000004,-91.54666666666667,45.71416666666667,79.94,0.7699999999999999,84.22000000011995,41.47614929212871,0.0,3.170833333333333,441.5716666666667,73.16666666666667,60.06666666666666,-93.40916666666668,20.484999999999996,0.5225000000000001,3.138333333333333,14965.690816155295,14191.871129788662,72.86,75.66250000000001,1.0,1.7962904065625886,42.339166666666664,266.965,50.00000000009747,0.7841666666666668,0.87926438053
2020-12-11 19:54:00,5.740033739161301e-11,429.66749999999996,1.3975000000000002,9.509166666666667,324.24666666666667,69.53821040189126,20.933000000000003,0.8800000000000002,3.1374999999999997,80.15833333333333,11.61591719347387,429.7075,41.26083333333333,10.520792400020254,27.178727776371822,0.7525,33.73583333333333,335.97749999999996,23.019122000000003,-3.0000000000567066,9.674166666666666,32.705,3.1266666666666665,-91.54833333333333,46.038333333333334,79.94,0.7683333333333331,84.22000000011995,41.47614929212871,0.0,3.1508333333333334,441.405,72.93333333333334,60.60583333333333,-93.38833333333334,20.261666666666667,0.165,3.1191666666666666,15464.894555272467,14191.871129788662,72.86,74.99916666666667,1.0,1.7962904065625886,42.31916666666667,266.73999999999995,50.00000000009747,0.7999999999999999,0.87926438053
2020-12-11 19:55:00,5.740033739161301e-11,429.36249999999995,1.4249999999999998,9.652499999999998,324.59583333333336,69.53821040189126,20.933000000000003,0.8866666666666667,3.1325000000000003,80.91666666666667,11.61591719347387,429.36249999999995,41.26166666666666,10.520792400020254,27.178727776371822,0.7583333333333333,34.089166666666664,335.5091666666667,23.302342,-3.0000000000567066,9.550833333333333,33.574999999999996,3.1208333333333336,-91.63749999999999,45.240833333333335,79.94,0.7699999999999999,84.22000000011995,41.47614929212871,0.0,3.143333333333333,441.20583333333326,73.44166666666666,60.48916666666667,-93.36833333333333,20.401666666666667,0.55,3.1133333333333333,15298.58933052141,14191.871129788662,72.86,76.76583333333333,1.0,1.7962904065625886,42.32583333333333,266.61999999999995,50.00000000009747,0.7708333333333334,0.87926438053
2020-12-11 19:56:00,4.793851498771538e-11,428.86000000000007,1.4741666666666668,9.683333333333332,325.07166666666666,71.95539598108749,20.778,0.8766666666666668,3.115,81.48333333333333,11.492788550341798,428.8716666666667,41.27333333333333,10.483133000017723,29.679472414034294,0.7583333333333333,34.934999999999995,334.96,23.114084000000002,-3.0000000000479066,9.616666666666665,32.345,3.1050000000000004,-91.58416666666666,45.837500000000006,80.0,0.7699999999999999,84.93200000010125,41.22825690033858,0.0,3.1283333333333334,440.9216666666667,73.40833333333333,60.38166666666667,-93.34166666666668,20.525833333333335,0.30250000000000005,3.095,15508.47830639247,14236.327284714582,73.24,75.72583333333334,1.0,1.8020784496883848,42.285000000000004,266.58166666666665,50.000000000085286,0.7949999999999999,0.87926438053
2020-12-11 19:57:00,4.793851498771538e-11,428.44,1.5533333333333337,9.5275,325.12666666666667,71.95539598108749,20.778,0.8833333333333333,3.1208333333333336,81.44166666666668,11.492788550341798,428.44,41.348333333333336,10.483133000017723,29.679472414034294,0.7599999999999999,36.14916666666667,334.2083333333333,23.275686,-3.0000000000479066,9.424166666666666,32.56916666666667,3.1108333333333333,-91.71083333333335,44.54416666666666,80.0,0.775,84.93200000010125,41.22825690033858,0.0,3.1333333333333333,440.5733333333333,72.85833333333333,61.1975,-93.33083333333333,20.24416666666667,0.6050000000000001,3.1025000000000005,15120.051067438118,14236.327284714582,73.24,75.14750000000001,1.0,1.8020784496883848,42.25833333333333,266.71666666666664,50.000000000085286,0.7583333333333333,0.87926438053
2020-12-11 19:58:00,4.793851498771538e-11,427.97583333333336,1.6208333333333333,9.470833333333335,325.00333333333333,71.95539598108749,20.778,0.8816666666666668,3.1075,82.03333333333333,11.492788550341798,427.97583333333336,41.401666666666664,10.483133000017723,29.679472414034294,0.7666666666666665,37.59666666666667,333.3841666666667,23.388973999999997,-3.0000000000479066,9.380833333333333,31.760833333333334,3.102500000000001,-91.73916666666666,44.39416666666667,80.0,0.7816666666666668,84.93200000010125,41.22825690033858,0.0,3.1233333333333335,440.2649999999999,73.30833333333332,62.309999999999995,-93.31166666666665,20.0675,0.165,3.09,15474.02471636235,14236.327284714582,73.24,74.47416666666666,1.0,1.8020784496883848,42.184999999999995,267.8316666666667,50.000000000085286,0.7525000000000001,0.87926438053
2020-12-11 19:59:00,4.793851498771538e-11,427.62916666666666,1.6566666666666665,9.419166666666666,324.8958333333333,71.95539598108749,20.778,0.8799999999999999,3.090833333333333,82.23333333333333,11.492788550341798,427.66833333333335,41.38166666666667,10.483133000017723,29.679472414034294,0.7699999999999999,38.641666666666666,332.7225,23.620548,-3.0000000000479066,9.319166666666668,31.78333333333333,3.0833333333333335,-91.7675,44.15416666666666,80.0,0.79,84.93200000010125,41.22825690033858,0.0,3.1050000000000004,440.0425,73.75833333333333,64.03666666666668,-93.30583333333333,20.34166666666667,0.44,3.0725,15914.27509564078,14236.327284714582,73.24,74.22666666666667,1.0,1.8020784496883848,42.08833333333333,268.4741666666667,50.000000000085286,0.75,0.87926438053
2020-12-11 20:00:00,4.793851498771538e-11,427.24250000000006,1.6783333333333335,9.353333333333333,324.8616666666667,71.95539598108749,20.778,0.8849999999999999,3.0533333333333332,83.14999999999999,11.492788550341798,427.24,41.363333333333344,10.483133000017723,29.679472414034294,0.7699999999999999,39.6125,332.34749999999997,23.953747999999997,-3.0000000000479066,9.388333333333332,31.726666666666663,3.046666666666667,-91.80499999999999,47.306666666666665,80.0,0.79,84.93200000010125,41.22825690033858,0.0,3.0691666666666673,439.7583333333334,75.08333333333333,63.880833333333335,-93.32333333333332,20.17333333333334,0.6325000000000001,3.0341666666666662,15988.607643176785,14236.327284714582,73.24,74.28166666666668,1.0,1.8020784496883848,41.99166666666667,268.78833333333336,50.000000000085286,0.7575000000000002,0.87926438053
2020-12-11 20:01:00,4.793851498771538e-11,426.53,1.7075000000000002,9.308333333333334,325.1783333333334,71.95539598108749,20.778,0.8816666666666668,3.0141666666666667,83.64999999999999,11.492788550341798,426.5441666666666,41.3325,10.483133000017723,29.679472414034294,0.7716666666666665,41.145,332.4058333333333,24.166996,-3.0000000000479066,9.216666666666667,31.234166666666667,3.0091666666666668,-91.82083333333333,49.96583333333333,80.0,0.7983333333333333,84.93200000010125,41.22825690033858,0.0,3.03,439.5666666666668,75.66666666666667,63.81666666666666,-93.33583333333333,19.945833333333336,0.1375,2.9966666666666666,15943.202238762666,14236.327284714582,73.24,73.87083333333334,1.0,1.8020784496883848,41.91,268.125,50.000000000085286,0.7583333333333334,0.87926438053
2020-12-11 20:02:00,4.793851498771538e-11,426.0208333333333,1.7225000000000001,9.286666666666667,325.49499999999995,71.95539598108749,20.778,0.8808333333333332,2.9774999999999996,84.4,11.492788550341798,426.0208333333333,41.300000000000004,10.483133000017723,29.679472414034294,0.7800000000000001,42.21333333333333,332.71083333333337,23.73217,-3.0000000000479066,9.173333333333334,30.36,2.9716666666666662,-91.9325,50.221666666666664,80.0,0.804166666666667,84.93200000010125,41.22825690033858,0.0,2.9933333333333336,439.15833333333336,76.41666666666667,63.74416666666667,-93.34500000000001,19.473333333333333,0.0,2.959166666666667,16871.008783950736,14236.327284714582,73.24,73.53416666666666,1.0,1.8020784496883848,41.84583333333334,267.35583333333335,50.000000000085286,0.7466666666666666,0.87926438053
2020-12-11 20:03:00,6.228494095374917e-11,425.4783333333334,1.7258333333333333,8.968333333333332,325.6758333333333,75.62640543735225,20.412000000000003,0.8791666666666668,2.9691666666666663,83.1,11.850803249643375,425.53000000000003,41.278333333333336,9.235000000013281,21.89290082600057,0.7800000000000001,42.58833333333334,333.18000000000006,23.768821999999997,-3.0000000000496705,9.0,30.10666666666667,2.9674999999999994,-92.02666666666666,48.99666666666666,80.0,0.8100000000000004,84.08400000010771,52.540671277956044,0.0,2.9874999999999994,438.8433333333333,75.25833333333334,63.689166666666665,-93.46333333333332,20.33833333333333,1.4575000000000002,2.955,16808.89036037176,15250.575234139093,79.63,71.64666666666668,1.0,2.326196750393011,41.7625,266.9008333333333,50.124000000063916,0.7258333333333332,0.87926438053
2020-12-11 20:04:00,6.228494095374917e-11,425.28333333333336,1.6849999999999998,8.88,325.79749999999996,75.62640543735225,20.412000000000003,0.88,2.9491666666666667,83.05,11.850803249643375,425.285,41.22916666666668,9.235000000013281,21.89290082600057,0.7800000000000001,42.190000000000005,333.7066666666667,23.960411999999998,-3.0000000000496705,9.043333333333333,29.915000000000006,2.945,-92.01833333333332,49.6775,80.0,0.8100000000000004,84.08400000010771,52.540671277956044,0.0,2.9683333333333337,438.48499999999996,75.475,63.490833333333335,-93.55749999999996,20.158333333333335,1.2925000000000002,2.9325000000000006,16735.782884871765,15250.575234139093,79.63,71.22583333333334,1.0,2.326196750393011,41.63666666666667,266.8866666666667,50.124000000063916,0.7374999999999999,0.87926438053
2020-12-11 20:05:00,6.228494095374917e-11,425.13416666666666,1.6783333333333335,8.946666666666667,326.0316666666667,75.62640543735225,20.412000000000003,0.8866666666666667,2.9158333333333335,83.95833333333333,11.850803249643375,425.13416666666666,41.09416666666666,9.235000000013281,21.89290082600057,0.7845454545454547,42.579166666666666,334.195,24.208646,-3.0000000000496705,9.015833333333335,30.346666666666668,2.9124999999999996,-92.01833333333332,49.9675,80.0,0.8100000000000004,84.08400000010771,52.540671277956044,0.0,2.9354545454545455,438.2766666666667,76.35833333333333,63.461666666666666,-93.58,19.990833333333335,1.05,2.901666666666666,16712.071881543212,15250.575234139093,79.63,72.16166666666668,1.0,2.326196750393011,41.52666666666667,266.62083333333334,50.124000000063916,0.7366666666666667,0.87926438053
2020-12-11 20:06:00,6.228494095374917e-11,425.51833333333326,1.6941666666666668,8.924999999999999,326.5758333333334,75.62640543735225,20.412000000000003,0.8766666666666666,2.8891666666666667,84.41666666666667,11.850803249643375,425.51833333333326,40.958333333333336,9.235000000013281,21.89290082600057,0.7866666666666667,43.473333333333336,334.73500000000007,23.805474,-3.0000000000496705,9.0175,28.91416666666667,2.8891666666666667,-92.0075,50.50083333333333,80.0,0.8108333333333336,84.08400000010771,52.540671277956044,0.0,2.908333333333333,438.10999999999996,76.45,63.05250000000001,-93.57249999999999,20.00833333333333,1.1275000000000002,2.8716666666666666,17226.628869310105,15250.575234139093,79.63,70.97583333333334,1.0,2.326196750393011,41.44666666666667,266.54499999999996,50.124000000063916,0.7450000000000001,0.87926438053
2020-12-11 20:07:00,6.228494095374917e-11,425.5474999999999,1.7150000000000005,8.819999999999999,326.99083333333334,75.62640543735225,20.412000000000003,0.87,2.9,83.00833333333334,11.850803249643375,425.5474999999999,40.928333333333335,9.235000000013281,21.89290082600057,0.7883333333333332,43.73666666666666,335.1491666666667,23.194051999999996,-3.0000000000496705,8.856666666666667,28.048333333333336,2.9,-92.16333333333336,49.037499999999994,80.0,0.8100000000000004,84.08400000010771,52.540671277956044,0.0,2.9200000000000004,437.935,75.23333333333333,62.70750000000001,-93.57333333333332,20.289166666666667,1.7874999999999999,2.881666666666666,16590.816092938032,15250.575234139093,79.63,69.53166666666665,1.0,2.326196750393011,41.39,266.16249999999997,50.124000000063916,0.7133333333333333,0.87926438053
2020-12-11 20:08:00,6.228494095374917e-11,425.83833333333337,1.7433333333333332,8.865000000000002,326.7216666666667,75.62640543735225,20.412000000000003,0.8391666666666667,2.9333333333333336,81.38333333333333,11.850803249643375,425.83833333333337,40.89416666666666,9.235000000013281,21.89290082600057,0.7791666666666668,43.47083333333333,335.29833333333335,23.017456000000003,-3.0000000000496705,8.950000000000001,24.989166666666666,2.935,-92.11416666666668,49.258333333333326,80.0,0.8058333333333336,84.08400000010771,52.540671277956044,0.0,2.956666666666667,437.5158333333334,73.30833333333334,60.66583333333333,-93.59000000000002,20.089166666666667,1.5125,2.9183333333333334,16423.742979174895,15250.575234139093,79.63,66.31500000000001,1.0,2.326196750393011,41.305,266.125,50.124000000063916,0.7216666666666666,0.87926438053
2020-12-11 20:09:00,6.228494095374917e-11,426.335,1.7291666666666667,8.869166666666665,325.75416666666666,75.62640543735225,20.412000000000003,0.8391666666666665,2.965833333333333,80.95833333333333,11.850803249643375,426.33333333333326,40.848333333333336,9.235000000013281,21.89290082600057,0.7699999999999999,42.5,334.9533333333333,23.102422000000004,-3.0000000000496705,8.950000000000001,25.7775,2.9675,-92.06916666666665,48.85833333333333,80.0,0.7999999999999999,84.08400000010771,52.540671277956044,0.0,2.9883333333333333,437.50000000000006,72.44999999999999,60.01916666666667,-93.58166666666666,20.193333333333328,1.375,2.9533333333333336,15971.021185201249,15250.575234139093,79.63,66.7325,1.0,2.326196750393011,41.2125,266.2441666666667,50.124000000063916,0.7199999999999999,0.87926438053
2020-12-11 20:10:00,-1.5236106948391218e-12,426.84666666666664,1.7116666666666667,9.180833333333332,324.9,76.2020023640662,20.982,0.84,2.9783333333333335,82.14999999999999,11.439999999998992,426.84666666666664,40.821666666666665,9.11155199999976,14.951000000005285,0.7699999999999999,41.84166666666666,334.53916666666663,23.284016000000005,-2.2246518283673424,9.143333333333333,26.14166666666667,2.9783333333333335,-92.02166666666665,50.04999999999999,80.0,0.7999999999999999,76.28299999999678,60.31800236406244,0.0,2.999166666666667,437.61333333333346,73.00833333333334,59.556666666666665,-93.58166666666666,19.972500000000004,0.715,2.9625,16239.858503476704,15918.166285549147,74.64999999999999,68.34666666666666,1.0,2.6550998283685905,41.1575,266.8633333333333,49.99999999999883,0.7358333333333333,0.87926438053
2020-12-11 20:11:00,-1.5236106948391218e-12,427.00999999999993,1.7308333333333332,9.269166666666665,324.10666666666674,76.2020023640662,20.982,0.8300000000000001,2.9866666666666664,81.99166666666667,11.439999999998992,427.00999999999993,40.809999999999995,9.11155199999976,14.951000000005285,0.7699999999999999,42.056666666666665,334.29166666666663,23.169062000000004,-2.2246518283673424,9.175833333333333,25.375833333333333,2.9866666666666664,-91.96750000000002,50.17833333333332,80.0,0.7941666666666668,76.28299999999678,60.31800236406244,0.0,3.0083333333333333,437.835,72.90833333333333,59.47749999999999,-93.57166666666664,20.32916666666667,0.935,2.97,15474.683710619607,15918.166285549147,74.64999999999999,67.85166666666667,1.0,2.6550998283685905,41.13166666666666,266.4841666666667,49.99999999999883,0.7508333333333335,0.87926438053
2020-12-11 20:12:00,-1.5236106948391218e-12,426.4075,1.7225000000000001,9.272500000000003,323.27833333333336,76.2020023640662,20.982,0.8374999999999999,3.005833333333333,82.02499999999999,11.439999999998992,426.4075,40.895833333333336,9.11155199999976,14.951000000005285,0.7699999999999999,41.48166666666666,333.9466666666666,23.338994,-2.2246518283673424,9.220833333333333,26.49416666666667,3.0049999999999994,-91.95083333333336,50.085,80.0,0.79,76.28299999999678,60.31800236406244,0.0,3.0258333333333334,438.01000000000005,72.92500000000001,59.215833333333336,-93.57666666666667,19.88083333333333,0.165,2.9916666666666667,16362.38751835168,15918.166285549147,74.64999999999999,68.68083333333333,1.0,2.6550998283685905,41.17583333333333,266.1133333333334,49.99999999999883,0.745,0.87926438053
2020-12-11 20:13:00,-1.5236106948391218e-12,425.8608333333334,1.7266666666666668,9.258333333333333,322.5741666666667,76.2020023640662,20.982,0.8358333333333333,3.0099999999999993,82.72500000000001,11.439999999998992,425.8608333333334,40.975833333333334,9.11155199999976,14.951000000005285,0.7699999999999999,41.461666666666666,333.66333333333336,23.477272000000003,-2.2246518283673424,9.3375,26.478333333333335,3.0099999999999993,-91.88083333333333,50.994166666666665,80.0,0.79,76.28299999999678,60.31800236406244,0.0,3.03,438.035,72.99166666666667,59.25749999999999,-93.56416666666665,20.3525,1.0450000000000002,2.991666666666667,15581.946294624315,15918.166285549147,74.64999999999999,68.7525,1.0,2.6550998283685905,41.22083333333334,265.9675,49.99999999999883,0.7658333333333333,0.87926438053
2020-12-11 20:14:00,-1.5236106948391218e-12,425.1708333333333,1.735,9.258333333333335,321.91166666666663,76.2020023640662,20.982,0.8341666666666666,3.0058333333333334,83.00833333333334,11.439999999998992,425.1708333333333,41.0375,9.11155199999976,14.951000000005285,0.7674999999999997,41.76583333333334,333.3250000000001,23.102422000000004,-2.2246518283673424,9.3325,26.391666666666666,3.004166666666667,-91.83416666666669,50.99583333333334,80.0,0.79,76.28299999999678,60.31800236406244,0.0,3.0258333333333334,437.99333333333334,73.2,59.484166666666674,-93.57000000000001,19.870833333333334,0.11,2.9883333333333333,15391.41160591561,15918.166285549147,74.64999999999999,68.80499999999999,1.0,2.6550998283685905,41.29333333333333,265.5308333333333,49.99999999999883,0.77,0.87926438053
2020-12-11 20:15:00,-1.5236106948391218e-12,424.53249999999997,1.7275,9.275,321.3691666666667,76.2020023640662,20.982,0.8374999999999999,3.02,82.16666666666667,11.439999999998992,424.53249999999997,41.080833333333345,9.11155199999976,14.951000000005285,0.7699999999999999,41.37500000000001,333.13000000000005,23.35732,-2.2246518283673424,9.234166666666667,26.484166666666667,3.02,-91.89416666666666,49.495,80.0,0.79,76.28299999999678,60.31800236406244,0.0,3.0416666666666674,437.9183333333333,72.61666666666666,58.26250000000001,-93.58,19.7425,0.165,3.0041666666666664,16077.698395259291,15918.166285549147,74.64999999999999,68.94583333333334,1.0,2.6550998283685905,41.39583333333333,265.605,49.99999999999883,0.7441666666666666,0.87926438053
2020-12-11 20:16:00,-1.5236106948391218e-12,424.21166666666664,1.7158333333333333,9.214166666666666,320.8675,76.2020023640662,20.982,0.8333333333333334,3.0133333333333336,82.2,11.439999999998992,424.21166666666664,41.11333333333333,9.11155199999976,14.951000000005285,0.7699999999999999,41.43333333333334,333.01833333333326,23.13241,-2.2246518283673424,9.342500000000001,26.359166666666667,3.0116666666666667,-91.84166666666668,50.93416666666666,80.0,0.7958333333333334,76.28299999999678,60.31800236406244,0.0,3.0325,437.7516666666667,73.13333333333334,58.86750000000001,-93.5825,20.13916666666667,0.715,2.996666666666666,15686.808541300703,15918.166285549147,74.64999999999999,68.62,1.0,2.6550998283685905,41.43083333333333,265.6125,49.99999999999883,0.7683333333333334,0.87926438053
2020-12-11 20:17:00,-1.1185577837881397e-10,424.16083333333336,1.6925000000000001,9.269166666666665,320.3008333333333,72.11878132387709,20.383999999999997,0.835,3.0174999999999996,82.24166666666667,11.647707300689703,424.16083333333336,41.12916666666666,9.394553199970684,18.87027581307868,0.7733333333333333,41.001666666666665,332.9741666666666,23.525585999999997,-2.999999999902818,9.205833333333334,27.385833333333334,3.014166666666666,-91.9175,49.806666666666665,80.0,0.7999999999999999,78.83399999979196,52.63667217757691,0.0,3.035833333333333,437.76000000000016,73.13333333333333,58.040833333333346,-93.59416666666665,19.986666666666665,0.3575,3.0,15723.829505483607,14745.003807399635,74.36000000000001,70.10000000000001,1.0,2.3417394992424256,41.483333333333334,265.5133333333334,49.99999999985892,0.7400000000000001,0.87926438053
2020-12-11 20:18:00,-1.1185577837881397e-10,424.1666666666667,1.6900000000000002,9.204166666666666,320.08833333333337,72.11878132387709,20.383999999999997,0.8341666666666666,2.9975,82.625,11.647707300689703,424.1666666666667,41.11083333333334,9.394553199970684,18.87027581307868,0.7800000000000001,41.48583333333334,333.2241666666667,23.367316,-2.999999999902818,9.31,26.08916666666667,2.995833333333333,-91.8675,51.070000000000014,80.0,0.806666666666667,78.83399999979196,52.63667217757691,0.0,3.016666666666666,437.7516666666668,73.625,57.10250000000001,-93.59916666666668,20.039166666666663,0.24750000000000003,2.980833333333333,16060.524427245262,14745.003807399635,74.36000000000001,69.03583333333331,1.0,2.3417394992424256,41.486666666666665,265.45,49.99999999985892,0.77,0.87926438053
2020-12-11 20:19:00,-1.1185577837881397e-10,424.4816666666666,1.6908333333333332,9.182500000000001,319.89333333333326,72.11878132387709,20.383999999999997,0.8374999999999999,3.0066666666666664,82.2,11.647707300689703,424.49749999999995,41.10666666666667,9.394553199970684,18.87027581307868,0.7863636363636364,41.52,333.4916666666666,23.107086799999998,-2.999999999902818,9.275833333333333,26.066666666666666,3.0050000000000003,-91.88166666666666,50.619166666666665,80.0,0.8100000000000004,78.83399999979196,52.63667217757691,0.0,3.023636363636363,437.82666666666665,73.48333333333333,57.1775,-93.60416666666667,20.10666666666667,0.5700000000000001,2.9875000000000003,15568.204390321565,14745.003807399635,74.36000000000001,68.89333333333333,1.0,2.3417394992424256,41.51583333333334,265.20916666666665,49.99999999985892,0.7583333333333334,0.87926438053
2020-12-11 20:20:00,-1.1185577837881397e-10,424.6658333333333,1.6975,9.118333333333334,319.81,72.11878132387709,20.383999999999997,0.8374999999999999,3.0191666666666666,81.225,11.647707300689703,424.6425,41.097500000000004,9.394553199970684,18.87027581307868,0.79,41.61916666666667,333.7958333333333,23.0805974,-2.999999999902818,9.158333333333335,25.547499999999996,3.0191666666666666,-91.91250000000002,49.46,80.0,0.8100000000000004,78.83399999979196,52.63667217757691,0.0,3.039166666666666,437.8933333333334,72.75833333333334,57.400000000000006,-93.59416666666668,19.6725,0.33,3.0033333333333325,15485.923653981003,14745.003807399635,74.36000000000001,68.31083333333333,1.0,2.3417394992424256,41.520833333333336,265.09666666666664,49.99999999985892,0.7366666666666669,0.87926438053
2020-12-11 20:21:00,-1.1185577837881397e-10,425.27,1.6841666666666668,9.133333333333335,319.83166666666665,72.11878132387709,20.383999999999997,0.84,3.028333333333333,81.18333333333334,11.647707300689703,425.27,41.07333333333334,9.394553199970684,18.87027581307868,0.79,41.280833333333334,334.01833333333326,23.193718800000003,-2.999999999902818,9.22,25.46833333333333,3.026666666666667,-91.915,48.45083333333334,80.0,0.8166666666666669,78.83399999979196,52.63667217757691,0.0,3.0483333333333333,438.06,72.7,56.594166666666666,-93.59083333333332,19.88416666666667,0.385,3.0124999999999997,15586.829924988231,14745.003807399635,74.36000000000001,68.37333333333333,1.0,2.3417394992424256,41.515833333333326,265.51666666666665,49.99999999985892,0.7433333333333333,0.87926438053
2020-12-11 20:22:00,-1.1185577837881397e-10,425.9875000000001,1.6900000000000002,9.277500000000002,319.9733333333333,72.11878132387709,20.383999999999997,0.8416666666666667,3.0258333333333334,81.61666666666667,11.647707300689703,425.9641666666667,41.04416666666666,9.394553199970684,18.87027581307868,0.7999999999999999,41.63583333333333,334.2525,23.4216276,-2.999999999902818,9.301666666666666,24.715000000000003,3.0241666666666664,-91.85750000000002,49.99916666666667,80.0,0.8200000000000002,78.83399999979196,52.63667217757691,0.0,3.045833333333334,438.3433333333333,73.45833333333334,56.23,-93.59833333333334,19.920833333333338,0.24750000000000003,3.008333333333333,15702.335506703266,14745.003807399635,74.36000000000001,68.60916666666667,1.0,2.3417394992424256,41.49583333333333,265.4658333333333,49.99999999985892,0.7533333333333333,0.87926438053
2020-12-11 20:23:00,-1.1185577837881397e-10,426.5433333333333,1.7033333333333331,9.341666666666667,320.16499999999996,72.11878132387709,20.383999999999997,0.8358333333333333,3.0041666666666664,82.17500000000001,11.647707300689703,426.5433333333333,41.04083333333333,9.394553199970684,18.87027581307868,0.7999999999999999,42.277499999999996,334.5133333333334,23.6150502,-2.999999999902818,9.401666666666666,23.753333333333334,3.0041666666666664,-91.80666666666666,51.58833333333333,80.0,0.8200000000000002,78.83399999979196,52.63667217757691,0.0,3.0241666666666664,438.46,74.01666666666667,57.29,-93.58,19.929166666666667,0.24750000000000003,2.986666666666667,15917.823194994335,14745.003807399635,74.36000000000001,67.97500000000001,1.0,2.3417394992424256,41.48416666666666,265.21333333333337,49.99999999985892,0.7725,0.87926438053
2020-12-11 20:24:00,-7.509722770719239e-11,426.8866666666666,1.7208333333333332,9.35,320.35583333333335,69.9065378250591,20.5,0.8391666666666667,2.9874999999999994,82.83333333333333,11.781118753229718,426.8866666666666,41.13083333333333,9.339118799982948,15.041397001467018,0.7999999999999999,42.93416666666666,334.78583333333336,23.4496164,-2.9999999999378013,9.364166666666668,24.20916666666666,2.9874999999999994,-91.79333333333334,51.54083333333333,80.0,0.8225000000000001,78.48222222208882,54.25280749033385,0.0,3.0083333333333333,438.47666666666663,74.64999999999999,57.80583333333332,-93.58,20.284166666666668,0.3575,2.97,15662.9558048366,14866.114673604157,74.72000000000001,68.42083333333333,1.0,2.3797624467251306,41.54249999999999,265.15000000000003,49.99999999991795,0.7683333333333332,0.87926438053
2020-12-11 20:25:00,-7.509722770719239e-11,426.81500000000005,1.7358333333333336,9.275,320.6408333333333,69.9065378250591,20.5,0.84,2.9883333333333333,82.54166666666667,11.781118753229718,426.81500000000005,41.23333333333333,9.339118799982948,15.041397001467018,0.7999999999999999,43.34916666666666,335.0366666666667,23.277018799999997,-2.9999999999378013,9.246666666666666,23.939999999999998,2.9891666666666663,-91.80333333333334,50.701666666666675,80.0,0.8291666666666667,78.48222222208882,54.25280749033385,0.0,3.01,438.33500000000004,74.075,58.17583333333332,-93.58333333333336,19.8875,0.165,2.9716666666666662,15675.700333254903,14866.114673604157,74.72000000000001,67.80083333333333,1.0,2.3797624467251306,41.585,264.9516666666667,49.99999999991795,0.7616666666666667,0.87926438053
2020-12-11 20:26:00,-7.509722770719239e-11,426.48499999999996,1.7,9.229166666666668,320.81416666666667,69.9065378250591,20.5,0.84,2.999166666666667,81.58333333333333,11.781118753229718,426.48499999999996,41.30083333333334,9.339118799982948,15.041397001467018,0.7999999999999999,42.44583333333333,335.1641666666667,22.830530800000002,-2.9999999999378013,9.185833333333333,23.8475,3.0,-91.85583333333335,49.44916666666666,80.0,0.8250000000000002,78.48222222208882,54.25280749033385,0.0,3.0208333333333335,437.99333333333334,73.075,57.61500000000001,-93.58749999999999,20.005000000000003,0.5225000000000001,2.9866666666666664,15186.130392942569,14866.114673604157,74.72000000000001,67.52666666666667,1.0,2.3797624467251306,41.62083333333333,264.74,49.99999999991795,0.7525000000000001,0.87926438053
2020-12-11 20:27:00,-7.509722770719239e-11,426.2325,1.634166666666667,9.245,320.87583333333333,69.9065378250591,20.5,0.84,3.045,80.40833333333335,11.781118753229718,426.22166666666664,41.31666666666667,9.339118799982948,15.041397001467018,0.7933333333333333,40.12083333333334,335.22333333333336,22.743232400000004,-2.9999999999378013,9.203333333333333,24.94583333333333,3.045,-91.92166666666667,43.72666666666667,80.0,0.8150000000000003,78.48222222208882,54.25280749033385,0.0,3.065,437.79333333333346,71.72500000000001,57.28666666666666,-93.60083333333334,20.107499999999998,0.6875,3.029166666666667,14976.195327092633,14866.114673604157,74.72000000000001,68.20166666666667,1.0,2.3797624467251306,41.6325,265.2675,49.99999999991795,0.7383333333333334,0.87926438053
2020-12-11 20:28:00,-7.509722770719239e-11,426.5058333333333,1.5925,9.30583333333333,320.7,69.9065378250591,20.5,0.84,3.07,80.55,11.781118753229718,426.46583333333336,41.31083333333334,9.339118799982948,15.041397001467018,0.79,38.68749999999999,335.0683333333333,23.0952582,-2.9999999999378013,9.391666666666666,26.013333333333335,3.0658333333333334,-91.87083333333334,44.83916666666667,80.0,0.8100000000000004,78.48222222208882,54.25280749033385,0.0,3.089166666666667,437.80999999999995,71.66666666666667,56.49416666666667,-93.60416666666667,20.165,0.385,3.0524999999999998,14917.110231938299,14866.114673604157,74.72000000000001,69.13166666666665,1.0,2.3797624467251306,41.58833333333333,266.1908333333333,49.99999999991795,0.7566666666666665,0.87926438053
2020-12-11 20:29:00,-7.509722770719239e-11,426.8916666666667,1.5816666666666663,9.3575,320.5266666666667,69.9065378250591,20.5,0.8383333333333334,3.0708333333333333,81.05833333333334,11.781118753229718,426.8916666666667,41.285833333333336,9.339118799982948,15.041397001467018,0.7891666666666666,38.31916666666666,334.91,22.673260400000004,-2.9999999999378013,9.568333333333333,26.233333333333338,3.07,-91.83083333333333,46.090833333333336,80.0,0.8075000000000004,78.48222222208882,54.25280749033385,0.0,3.090833333333333,437.98500000000007,72.23333333333333,55.93333333333334,-93.60583333333334,19.815833333333337,0.0825,3.0524999999999998,14646.557928480768,14866.114673604157,74.72000000000001,69.55083333333332,1.0,2.3797624467251306,41.585833333333326,266.2916666666667,49.99999999991795,0.7816666666666667,0.87926438053
2020-12-11 20:30:00,-7.509722770719239e-11,426.52500000000003,1.5691666666666668,9.499166666666666,320.01916666666665,69.9065378250591,20.5,0.8391666666666665,3.1158333333333332,80.27499999999999,11.781118753229718,426.57,41.2575,9.339118799982948,15.041397001467018,0.7800000000000001,37.404166666666676,334.3358333333333,22.912498,-2.9999999999378013,9.475,26.975000000000005,3.111666666666667,-91.77166666666665,45.113333333333344,80.0,0.7999999999999999,78.48222222208882,54.25280749033385,0.0,3.1333333333333333,438.38500000000005,71.24166666666666,55.71666666666666,-93.58166666666666,19.855,-0.0275,3.1008333333333336,14751.423456,14866.114673604157,74.72000000000001,70.42750000000001,1.0,2.3797624467251306,41.640833333333326,265.71,49.99999999991795,0.7683333333333331,0.87926438053
2020-12-11 20:31:00,1.1124905584757396e-10,426.6036363636364,1.551666666666667,9.712727272727273,319.63000000000005,69.23267139479907,20.659000000000002,0.8409090909090909,3.125833333333333,80.85833333333333,11.340413154656975,426.57,41.28363636363637,10.35258640004047,23.30350757492476,0.7808333333333334,36.975833333333334,334.0491666666666,22.975806000000002,-3.0000000001105795,9.515833333333335,27.204545454545453,3.119999999999999,-91.72500000000001,45.196666666666665,80.0,0.7999999999999999,79.66000000023448,45.55866381976305,0.0,3.143333333333333,438.585,71.69166666666668,56.639166666666675,-93.5809090909091,20.1475,0.0,3.110833333333334,14860.643591285336,14146.133529781362,73.83000000000001,71.61545454545454,1.0,1.966000445413134,41.674166666666665,265.3016666666667,50.00000000019476,0.7708333333333331,0.87926438053
2020-12-11 20:32:00,1.1124905584757396e-10,426.58416666666676,1.5358333333333334,9.785833333333333,319.2708333333333,69.23267139479907,20.659000000000002,0.8416666666666667,3.1350000000000002,81.24166666666666,11.340413154656975,426.58833333333337,41.34166666666667,10.35258640004047,23.30350757492476,0.7800000000000001,36.5125,333.7325,22.79921,-3.0000000001105795,9.625833333333334,27.941666666666674,3.1275,-91.6825,45.965,80.0,0.7983333333333333,79.66000000023448,45.55866381976305,0.0,3.1483333333333334,438.73916666666656,72.08333333333333,55.62,-93.58083333333333,20.302500000000002,0.0,3.1158333333333332,14683.191178285335,14146.133529781362,73.83000000000001,72.49833333333333,1.0,1.966000445413134,41.73416666666667,265.49666666666667,50.00000000019476,0.7841666666666667,0.87926438053
2020-12-11 20:33:00,1.1124905584757396e-10,426.6091666666666,1.5316666666666665,9.810833333333335,318.94,69.23267139479907,20.659000000000002,0.8383333333333333,3.1525,80.66666666666667,11.340413154656975,426.6091666666666,41.43749999999999,10.35258640004047,23.30350757492476,0.7800000000000001,36.196666666666665,333.53,23.122414000000003,-3.0000000001105795,9.5525,27.704166666666666,3.1474999999999995,-91.66583333333331,45.32416666666666,80.0,0.7916666666666666,79.66000000023448,45.55866381976305,0.0,3.1683333333333334,438.8766666666666,71.55,56.35999999999999,-93.58999999999999,20.026666666666667,-0.055,3.1366666666666667,14995.843027764966,14146.133529781362,73.83000000000001,72.21166666666666,1.0,1.966000445413134,41.791666666666664,265.48833333333334,50.00000000019476,0.7725,0.87926438053
2020-12-11 20:34:00,1.1124905584757396e-10,426.76916666666665,1.5291666666666666,9.889166666666666,318.77833333333336,69.23267139479907,20.659000000000002,0.8391666666666667,3.1366666666666667,81.64166666666667,11.340413154656975,426.76916666666665,41.568333333333335,10.35258640004047,23.30350757492476,0.7741666666666664,36.17666666666667,333.36666666666673,22.914164000000003,-3.0000000001105795,9.599999999999998,28.301666666666666,3.1283333333333334,-91.61166666666668,45.813333333333325,80.0,0.79,79.66000000023448,45.55866381976305,0.0,3.15,439.07500000000005,72.11666666666666,56.94916666666666,-93.59166666666665,20.59916666666667,0.165,3.1183333333333336,14781.341386256001,14146.133529781362,73.83000000000001,73.27416666666666,1.0,1.966000445413134,41.850833333333334,265.59666666666664,50.00000000019476,0.7841666666666667,0.87926438053
2020-12-11 20:35:00,1.1124905584757396e-10,427.0275000000001,1.5141666666666669,9.8525,318.64250000000004,69.23267139479907,20.659000000000002,0.835,3.1466666666666665,81.16666666666667,11.340413154656975,427.0275000000001,41.6675,10.35258640004047,23.30350757492476,0.7699999999999999,35.71583333333333,333.10249999999996,23.1574,-3.0000000001105795,9.598333333333331,28.61583333333333,3.14,-91.66000000000001,45.60750000000001,80.0,0.7816666666666667,79.66000000023448,45.55866381976305,0.0,3.1625,439.07500000000005,71.75000000000001,56.737500000000004,-93.58416666666669,20.352500000000003,0.0,3.1291666666666664,14913.043060954666,14146.133529781362,73.83000000000001,73.17916666666667,1.0,1.966000445413134,41.89833333333333,265.585,50.00000000019476,0.7766666666666665,0.87926438053
2020-12-11 20:36:00,1.1124905584757396e-10,427.44416666666666,1.5283333333333333,9.865833333333333,318.77416666666664,69.23267139479907,20.659000000000002,0.8374999999999999,3.1283333333333334,81.6,11.340413154656975,427.4491666666666,41.74166666666667,10.35258640004047,23.30350757492476,0.7658333333333333,36.04,332.8783333333334,23.044112,-3.0000000001105795,9.5675,29.069166666666664,3.1225,-91.62916666666668,45.5625,80.0,0.7800000000000001,79.66000000023448,45.55866381976305,0.0,3.1441666666666666,439.1000000000001,72.22500000000001,58.22666666666667,-93.57666666666667,20.181666666666665,-0.0275,3.1116666666666664,15365.68075832407,14146.133529781362,73.83000000000001,73.87666666666667,1.0,1.966000445413134,41.93416666666668,265.69416666666666,50.00000000019476,0.7791666666666667,0.87926438053
2020-12-11 20:37:00,1.1124905584757396e-10,427.82666666666665,1.5258333333333332,9.861666666666666,319.00166666666667,69.23267139479907,20.659000000000002,0.8366666666666666,3.1199999999999997,81.95833333333333,11.340413154656975,427.8558333333333,41.77166666666666,10.35258640004047,23.30350757492476,0.7599999999999999,35.855,332.6075,23.184055999999998,-3.0000000001105795,9.572500000000003,30.188333333333333,3.111666666666667,-91.66916666666664,45.6575,80.0,0.7791666666666667,79.66000000023448,45.55866381976305,0.0,3.1333333333333333,439.06666666666666,72.43333333333332,59.30333333333332,-93.56916666666666,20.744999999999997,0.4675,3.1033333333333335,15407.009713194167,14146.133529781362,73.83000000000001,74.62666666666667,1.0,1.966000445413134,41.96416666666667,265.29583333333335,50.00000000019476,0.7766666666666667,0.87926438053
2020-12-11 20:38:00,4.89276189008514e-11,427.96,1.5333333333333332,9.804166666666665,319.54833333333335,69.61360992907804,21.032,0.8308333333333334,3.1033333333333335,81.625,11.73037407984067,427.96,41.78666666666667,10.47694280001939,27.587999057365362,0.7525000000000001,36.070833333333326,332.32249999999993,23.530584,-3.000000000041363,9.494166666666667,29.998333333333335,3.0966666666666662,-91.61166666666668,45.39000000000001,80.0,0.7716666666666665,84.04200000010346,41.54577753833041,0.0,3.1191666666666666,439.0083333333334,72.54166666666667,58.78833333333333,-93.55666666666666,20.594166666666663,0.5775,3.0875000000000004,15244.305447107832,14181.490365962853,74.14999999999999,74.02833333333334,1.0,1.8246831201813016,41.995,265.1041666666667,50.00000000009331,0.7816666666666666,0.87926438053
2020-12-11 20:39:00,4.89276189008514e-11,428.06750000000005,1.5875000000000001,9.761666666666665,319.94166666666666,69.61360992907804,21.032,0.8358333333333333,3.076666666666666,82.61666666666666,11.73037407984067,428.07666666666665,41.79333333333333,10.47694280001939,27.587999057365362,0.7591666666666667,37.291666666666664,332.03499999999997,23.227371999999995,-3.000000000041363,9.499166666666666,30.566666666666666,3.0691666666666664,-91.56833333333331,45.72083333333333,80.0,0.7766666666666667,84.04200000010346,41.54577753833041,0.0,3.0916666666666663,439.0,74.03333333333333,58.742499999999986,-93.5525,20.591666666666665,0.33,3.0591666666666675,15953.511983107202,14181.490365962853,74.14999999999999,74.36583333333333,1.0,1.8246831201813016,42.025,265.1558333333333,50.00000000009331,0.7808333333333334,0.87926438053
2020-12-11 20:40:00,4.89276189008514e-11,428.1325,1.64,9.656666666666666,320.45250000000004,69.61360992907804,21.032,0.8300000000000001,3.0691666666666664,81.5,11.73037407984067,428.13916666666665,41.77083333333333,10.47694280001939,27.587999057365362,0.7599999999999999,38.445,331.68666666666667,23.49893,-3.000000000041363,9.255833333333333,29.726666666666663,3.0641666666666665,-91.6925,44.04333333333333,80.0,0.7800000000000001,84.04200000010346,41.54577753833041,0.0,3.0858333333333334,438.98333333333335,73.48333333333333,59.08249999999999,-93.55166666666663,20.76666666666667,1.0175,3.0541666666666667,15370.758416985935,14181.490365962853,74.14999999999999,73.39083333333333,1.0,1.8246831201813016,42.06583333333334,264.8633333333333,50.00000000009331,0.7516666666666668,0.87926438053
2020-12-11 20:41:00,4.89276189008514e-11,428.0708333333334,1.6500000000000001,9.632500000000002,320.865,69.61360992907804,21.032,0.8391666666666667,3.035,82.69166666666668,11.73037407984067,428.0708333333334,41.72583333333333,10.47694280001939,27.587999057365362,0.7641666666666665,39.32749999999999,331.53833333333336,23.458945999999997,-3.000000000041363,9.360833333333332,29.81833333333333,3.026666666666667,-91.83666666666666,47.45333333333334,80.0,0.7841666666666667,84.04200000010346,41.54577753833041,0.0,3.0508333333333333,438.8366666666666,75.08333333333334,58.49333333333333,-93.5525,20.0875,0.165,3.0183333333333326,15624.1887436983,14181.490365962853,74.14999999999999,73.5925,1.0,1.8246831201813016,42.08166666666667,265.23499999999996,50.00000000009331,0.7591666666666667,0.87926438053
2020-12-11 20:42:00,4.89276189008514e-11,427.795,1.6816666666666666,9.525833333333333,321.40500000000003,69.61360992907804,21.032,0.8308333333333334,3.02,81.825,11.73037407984067,427.795,41.66583333333333,10.47694280001939,27.587999057365362,0.7699999999999999,40.50000000000001,331.63999999999993,23.425626000000005,-3.000000000041363,9.203333333333333,27.825833333333332,3.0150000000000006,-91.90666666666668,49.96333333333333,80.0,0.79,84.04200000010346,41.54577753833041,0.0,3.0399999999999996,438.5683333333333,74.34166666666665,57.83833333333332,-93.54666666666664,19.794166666666666,0.0825,3.004166666666666,15871.2731099612,14181.490365962853,74.14999999999999,71.25999999999999,1.0,1.8246831201813016,42.0,265.05333333333334,50.00000000009331,0.7541666666666668,0.87926438053
2020-12-11 20:43:00,4.89276189008514e-11,427.2625,1.6766666666666665,9.474166666666667,321.48750000000007,69.61360992907804,21.032,0.8358333333333333,3.0058333333333334,81.675,11.73037407984067,427.2625,41.63166666666667,10.47694280001939,27.587999057365362,0.7741666666666666,40.77583333333334,331.90749999999997,23.452281999999997,-3.000000000041363,9.144166666666665,28.196666666666662,2.9999999999999996,-92.06333333333332,49.62166666666667,80.0,0.7983333333333333,84.04200000010346,41.54577753833041,0.0,3.0233333333333334,438.335,74.95,58.13,-93.54416666666664,20.205000000000002,0.44,2.9883333333333333,16040.9238051178,14181.490365962853,74.14999999999999,71.65666666666667,1.0,1.8246831201813016,41.93833333333334,265.2,50.00000000009331,0.7383333333333333,0.87926438053
2020-12-11 20:44:00,4.89276189008514e-11,426.61000000000007,1.6875,9.434166666666668,321.66083333333336,69.61360992907804,21.032,0.8333333333333334,2.985,81.38333333333333,11.73037407984067,426.58583333333337,41.5825,10.47694280001939,27.587999057365362,0.7800000000000001,41.469166666666666,332.30916666666667,23.835462,-3.000000000041363,9.070833333333335,26.85166666666667,2.980833333333333,-92.07083333333334,49.475833333333334,80.0,0.7999999999999999,84.04200000010346,41.54577753833041,0.0,3.0041666666666664,438.01,75.0,58.18333333333334,-93.53083333333332,20.303333333333338,0.55,2.9716666666666662,15715.919054251435,14181.490365962853,74.14999999999999,70.42999999999999,1.0,1.8246831201813016,41.77916666666667,265.415,50.00000000009331,0.7341666666666667,0.87926438053
