time,ExtCondensTurbineOP.lp_steam_machine_opt_array_x,ExtCondensTurbineOP.steam_temperature_in_x,BackPresTurbineOP.electricity_generation,ExtCondensTurbineOP.electricity_generation_x,ExtCondensTurbineOP.steam_temperature_side_x,SteamPipelineOP.lp_steam_pred_avg,SteamPipelineOP.electricity_power_pred_avg,ExtCondensTurbineOP.steam_pressure_side_x,BackPresTurbineOP.steam_pressure_in,CFBoilerOP.outlet_steam_flow_x,ExtCondensTurbineOP.electricity_machine_opt_array_x,ExtCondensTurbineOP.steam_temperature_in_y,ExtCondensTurbineOP.steam_temperature_out_x,ExtCondensTurbineOP.electricity_machine_opt_array_y,ExtCondensTurbineOP.lp_steam_machine_opt_array_y,SteamPipelineOP.lp_steam_pressure,BackPresTurbineOP.steam_flow_in,BackPresTurbineOP.steam_temperature_out,SteamPipelineOP.coal_consumption_hour,SteamPipelineOP.electricity_power_ext_opt,ExtCondensTurbineOP.electricity_generation_y,ExtCondensTurbineOP.steam_flow_side_x,ExtCondensTurbineOP.steam_pressure_in_x,ExtCondensTurbineOP.steam_pressure_out_x,ExtCondensTurbineOP.steam_flow_in_x,CFBoilerOP.hp_steam_boiler_opt_array_x,BackPresTurbineOP.steam_pressure_out,ExtCondensTurbineOP.hp_steam_machine_opt_array_x,BackPresTurbineOP.hp_steam_machine_opt_array,ExtCondensTurbineOP.steam_flow_side_y,SteamPipelineOP.hp_steam_pressure,BackPresTurbineOP.steam_temperature_in,CFBoilerOP.outlet_steam_flow_y,SteamPipelineOP.lp_steam_actual,ExtCondensTurbineOP.steam_pressure_out_y,SteamPipelineOP.electricity_power_actual,SteamPipelineOP.electricity_power_ext,ExtCondensTurbineOP.steam_pressure_in_y,SteamPipelineOP.total_cost_actual,SteamPipelineOP.total_cost_optim_array,CFBoilerOP.hp_steam_boiler_opt_array_y,ExtCondensTurbineOP.steam_flow_in_y,SteamPipelineOP.optim_status,BackPresTurbineOP.electricity_machine_opt_array,ExtCondensTurbineOP.steam_temperature_out_y,ExtCondensTurbineOP.steam_temperature_side_y,ExtCondensTurbineOP.hp_steam_machine_opt_array_y,ExtCondensTurbineOP.steam_pressure_side_y,SteamPipelineOP.electricity_price_ext
2020-12-11 20:45:00,-3.179354829552429e-11,426.0450000000001,1.6900000000000002,9.415000000000001,321.8066666666667,70.62779432624114,20.838,0.8366666666666668,2.9525,82.3,12.049999999983893,426.0450000000001,41.52916666666666,9.243562399992854,18.139000000075278,0.7800000000000001,42.33833333333333,332.78416666666664,23.31567,-2.7475077818892784,9.133333333333333,26.523333333333337,2.9491666666666667,-92.08166666666665,50.455000000000005,80.0,0.8100000000000004,81.48199999994397,52.00896099286431,0.0,2.9725,437.83500000000004,76.0,59.150833333333345,-93.51583333333333,19.69666666666667,0.21999999999999997,2.9366666666666674,15981.238503118566,15160.531583537497,76.24666666666667,70.34750000000001,1.0,2.291945381912532,41.64083333333334,265.50916666666666,49.999999999965624,0.7483333333333334,0.87926438053
2020-12-11 20:46:00,-3.179354829552429e-11,425.60499999999985,1.7166666666666668,9.352500000000001,321.8508333333334,70.62779432624114,20.838,0.8316666666666667,2.9674999999999994,80.88333333333333,12.049999999983893,425.62499999999983,41.495,9.243562399992854,18.139000000075278,0.7825000000000001,42.73499999999999,333.1275,23.755494,-2.7475077818892784,8.937500000000002,25.73166666666667,2.9674999999999994,-92.13000000000001,48.745000000000005,80.0,0.8100000000000004,81.48199999994397,52.00896099286431,0.0,2.9875000000000003,437.6791666666668,74.81666666666668,58.75666666666666,-93.50666666666667,19.977499999999996,0.6325000000000001,2.9491666666666663,15734.526411063636,15160.531583537497,76.24666666666667,69.145,1.0,2.291945381912532,41.57333333333334,265.2358333333333,49.999999999965624,0.7199999999999999,0.87926438053
2020-12-11 20:47:00,-3.179354829552429e-11,424.695,1.715833333333333,9.344166666666668,321.7675,70.62779432624114,20.838,0.8375,2.9408333333333334,82.43333333333334,12.049999999983893,424.695,41.45666666666667,9.243562399992854,18.139000000075278,0.7883333333333334,43.15166666666667,333.6566666666667,23.688854,-2.7475077818892784,9.089166666666666,26.010833333333334,2.938333333333334,-92.16416666666667,50.224999999999994,80.0,0.8108333333333336,81.48199999994397,52.00896099286431,0.0,2.9616666666666664,437.32,76.0,60.080000000000005,-93.49416666666667,19.708333333333336,0.165,2.9225000000000008,15937.931237742534,15160.531583537497,76.24666666666667,69.8425,1.0,2.291945381912532,41.400000000000006,265.3958333333333,49.999999999965624,0.7400000000000001,0.87926438053
2020-12-11 20:48:00,-3.179354829552429e-11,424.1083333333334,1.7416666666666663,9.31,321.73333333333335,70.62779432624114,20.838,0.8333333333333334,2.9333333333333336,82.125,12.049999999983893,424.1075000000001,41.42333333333334,9.243562399992854,18.139000000075278,0.7866666666666667,43.82250000000001,333.9283333333333,23.543912,-2.7475077818892784,8.928333333333333,25.509166666666662,2.9341666666666666,-92.17750000000001,49.1825,80.0,0.8100000000000004,81.48199999994397,52.00896099286431,0.0,2.956666666666667,436.99500000000006,75.78333333333332,60.581666666666656,-93.4875,19.955833333333334,0.49500000000000005,2.920833333333333,16277.340613917833,15160.531583537497,76.24666666666667,69.2375,1.0,2.291945381912532,41.325833333333335,265.2325,49.999999999965624,0.7225,0.87926438053
2020-12-11 20:49:00,-3.179354829552429e-11,423.44666666666654,1.74,9.229999999999999,321.4991666666667,70.62779432624114,20.838,0.8341666666666666,2.9441666666666673,81.50833333333333,12.049999999983893,423.41333333333324,41.419166666666676,9.243562399992854,18.139000000075278,0.7866666666666666,43.61083333333334,333.9674999999999,23.367316,-2.7475077818892784,8.882499999999999,25.744999999999994,2.9441666666666673,-92.24416666666667,48.69416666666666,80.0,0.8108333333333336,81.48199999994397,52.00896099286431,0.0,2.9666666666666663,436.84499999999997,75.3,59.94416666666668,-93.49333333333334,20.14666666666667,0.935,2.9308333333333336,16534.7093837876,15160.531583537497,76.24666666666667,69.00833333333333,1.0,2.291945381912532,41.24333333333333,265.3666666666667,49.999999999965624,0.7116666666666666,0.87926438053
2020-12-11 20:50:00,-3.179354829552429e-11,422.98916666666656,1.719166666666667,9.161666666666667,321.00416666666666,70.62779432624114,20.838,0.8341666666666666,2.958333333333334,81.075,12.049999999983893,422.98916666666656,41.39416666666667,9.243562399992854,18.139000000075278,0.7816666666666667,42.95666666666667,334.1133333333333,23.31567,-2.7475077818892784,8.91,25.829166666666666,2.9575,-92.2425,48.699999999999996,80.0,0.8100000000000004,81.48199999994397,52.00896099286431,0.0,2.98,436.86999999999995,74.76666666666667,59.6925,-93.495,20.255000000000003,1.2925000000000002,2.943333333333334,16252.138470522896,15160.531583537497,76.24666666666667,68.77499999999999,1.0,2.291945381912532,41.1425,266.18166666666673,49.999999999965624,0.71,0.87926438053
2020-12-11 20:51:00,-3.179354829552429e-11,422.47499999999997,1.705,9.167500000000002,320.5208333333333,70.62779432624114,20.838,0.8366666666666666,2.9683333333333324,81.10000000000001,12.049999999983893,422.4475,41.32333333333333,9.243562399992854,18.139000000075278,0.7881818181818183,42.59583333333334,334.17249999999996,23.748829999999998,-2.7475077818892784,8.946666666666665,26.09166666666667,2.9674999999999994,-92.21583333333335,48.835,80.0,0.8100000000000004,81.48199999994397,52.00896099286431,0.0,2.9890909090909092,436.94500000000016,74.43333333333334,58.682500000000005,-93.49416666666667,20.059166666666666,1.2000000000000002,2.955833333333334,16456.103174067168,15160.531583537497,76.24666666666667,68.89583333333333,1.0,2.291945381912532,41.004999999999995,266.895,49.999999999965624,0.7166666666666665,0.87926438053
2020-12-11 20:52:00,-3.027386532211105e-11,422.4375,1.6933333333333334,9.416666666666666,320.1308333333333,73.60134633569739,21.117999999999995,0.8408333333333333,2.9391666666666665,83.05833333333332,11.745999999983958,422.43833333333333,41.24083333333334,9.181178999991843,15.79100000007032,0.79,42.873333333333335,334.25499999999994,23.555573999999996,-2.3069502560020023,9.145833333333334,26.02666666666667,2.936666666666666,-92.17416666666666,50.75833333333333,80.0,0.8158333333333335,78.7669999999419,57.30517966899069,0.0,2.958333333333334,436.98666666666674,76.425,59.36166666666666,-93.48083333333334,20.400000000000002,0.7975,2.9225,16383.234101994796,15795.149095858193,75.88888888888889,70.54416666666667,1.0,2.4977712560261947,40.928333333333335,266.5891666666667,49.999999999960735,0.7433333333333332,0.87926438053
2020-12-11 20:53:00,-3.027386532211105e-11,421.96333333333337,1.7341666666666666,9.378333333333334,320.1033333333333,73.60134633569739,21.117999999999995,0.8325,2.9399999999999995,81.72500000000001,11.745999999983958,421.9766666666667,41.21666666666667,9.181178999991843,15.79100000007032,0.79,43.70666666666667,334.4941666666667,23.902102,-2.3069502560020023,8.903333333333332,24.334166666666665,2.9408333333333334,-92.17166666666667,48.968333333333334,80.0,0.8200000000000002,78.7669999999419,57.30517966899069,0.0,2.963333333333333,436.97833333333347,75.225,59.405833333333334,-93.47000000000001,20.34583333333333,0.9625,2.9275,16440.594531826402,15795.149095858193,75.88888888888889,68.80416666666666,1.0,2.4977712560261947,40.9125,265.31166666666667,49.999999999960735,0.725,0.87926438053
2020-12-11 20:54:00,-3.027386532211105e-11,421.3325,1.7124999999999997,9.3775,319.84250000000003,73.60134633569739,21.117999999999995,0.8374999999999999,2.919166666666667,82.84166666666667,11.745999999983958,421.28083333333325,41.31416666666667,9.181178999991843,15.79100000007032,0.79,43.57833333333334,334.6191666666667,23.69885,-2.3069502560020023,8.980833333333335,25.522499999999997,2.9183333333333334,-92.24166666666667,49.780833333333334,80.0,0.8200000000000002,78.7669999999419,57.30517966899069,0.0,2.940833333333334,436.8866666666666,76.34166666666667,60.67666666666668,-93.45333333333336,20.293333333333333,0.7975,2.904166666666667,16120.505811286663,15795.149095858193,75.88888888888889,70.04916666666666,1.0,2.4977712560261947,40.93916666666667,265.13916666666665,49.999999999960735,0.7291666666666666,0.87926438053
2020-12-11 20:55:00,-3.027386532211105e-11,420.9816666666666,1.7316666666666667,9.33333333333333,319.785,73.60134633569739,21.117999999999995,0.835,2.9141666666666666,83.00833333333334,11.745999999983958,420.9816666666666,41.38833333333333,9.181178999991843,15.79100000007032,0.79,43.98666666666666,334.71666666666664,24.13201,-2.3069502560020023,8.878333333333332,25.275833333333335,2.9116666666666666,-92.24,49.034166666666664,80.0,0.8200000000000002,78.7669999999419,57.30517966899069,0.0,2.9316666666666666,436.52166666666676,75.85833333333333,59.93166666666668,-93.44166666666668,20.119166666666665,0.7425,2.8966666666666665,16701.152977330134,15795.149095858193,75.88888888888889,69.77083333333334,1.0,2.4977712560261947,40.91583333333333,264.95750000000004,49.999999999960735,0.7158333333333332,0.87926438053
2020-12-11 20:56:00,-3.027386532211105e-11,420.8333333333333,1.7208333333333334,9.331666666666667,319.8883333333333,73.60134633569739,21.117999999999995,0.8341666666666668,2.885833333333333,83.675,11.745999999983958,420.87833333333333,41.449999999999996,9.181178999991843,15.79100000007032,0.7883333333333332,44.28333333333333,334.7875,23.8416262,-2.3069502560020023,8.940833333333332,24.911666666666672,2.8849999999999993,-92.22000000000001,50.02916666666667,80.0,0.8166666666666669,78.7669999999419,57.30517966899069,0.0,2.9050000000000007,436.12999999999994,76.325,60.511666666666656,-93.42416666666668,20.504166666666663,1.0450000000000002,2.8691666666666666,16405.993346447056,15795.149095858193,75.88888888888889,69.44416666666667,1.0,2.4977712560261947,40.870000000000005,264.6816666666667,49.999999999960735,0.735,0.87926438053
2020-12-11 20:57:00,-3.027386532211105e-11,420.8924999999999,1.6849999999999996,9.308333333333332,319.945,73.60134633569739,21.117999999999995,0.8358333333333333,2.890833333333333,83.55833333333332,11.745999999983958,420.8924999999999,41.51500000000001,9.181178999991843,15.79100000007032,0.7858333333333333,43.349999999999994,334.81333333333333,23.4882676,-2.3069502560020023,8.887500000000001,26.325000000000003,2.8891666666666667,-92.25,49.56416666666667,80.0,0.8100000000000004,78.7669999999419,57.30517966899069,0.0,2.910833333333333,435.8883333333333,76.125,59.692499999999995,-93.42666666666668,20.13583333333333,0.8250000000000001,2.875,15865.925009403214,15795.149095858193,75.88888888888889,70.50166666666668,1.0,2.4977712560261947,40.87833333333334,264.3141666666667,49.999999999960735,0.7183333333333334,0.87926438053
2020-12-11 20:58:00,-3.027386532211105e-11,421.3641666666667,1.6899999999999997,9.255,320.0033333333333,73.60134633569739,21.117999999999995,0.8316666666666667,2.919166666666667,82.175,11.745999999983958,421.4158333333334,41.525000000000006,9.181178999991843,15.79100000007032,0.7800000000000001,42.88999999999999,334.8941666666667,23.9550808,-2.3069502560020023,8.799999999999999,25.510000000000005,2.9158333333333335,-92.27249999999998,48.45916666666667,80.0,0.8100000000000004,78.7669999999419,57.30517966899069,0.0,2.94,435.8049999999999,74.53333333333332,59.53333333333333,-93.425,19.702500000000004,0.4675,2.905,16039.990019667293,15795.149095858193,75.88888888888889,69.41583333333334,1.0,2.4977712560261947,40.86666666666667,264.40333333333325,49.999999999960735,0.7083333333333334,0.87926438053
2020-12-11 20:59:00,5.467358526711391e-11,422.1441666666667,1.656666666666667,9.3425,320.05000000000007,73.37136643026007,20.752,0.8341666666666666,2.9091666666666662,83.45833333333333,11.881000000028891,422.1441666666667,41.51083333333333,9.0209542000136,16.30099999986625,0.7800000000000001,42.3425,334.8308333333334,23.4166296,-2.56195139720991,9.01,26.523333333333337,2.9091666666666662,-92.255,50.17166666666666,80.0,0.8100000000000004,80.34600000010114,56.64603309700581,0.0,2.929166666666667,436.03833333333336,75.71666666666667,59.360833333333346,-93.42333333333335,20.041666666666668,0.5775,2.894166666666667,16115.076391894585,15659.047022399573,79.00777777777778,70.7325,1.0,2.4119971971674157,40.834166666666675,264.66499999999996,50.00000000006546,0.735,0.87926438053
2020-12-11 21:00:00,5.467358526711391e-11,423.2033333333334,1.6783333333333335,9.319166666666666,320.11583333333334,73.37136643026007,20.752,0.8316666666666667,2.9516666666666667,81.93333333333332,11.881000000028891,423.2341666666667,41.475833333333334,9.0209542000136,16.30099999986625,0.7800000000000001,41.915,334.8575,23.365483400000002,-2.56195139720991,8.887500000000001,26.429999999999996,2.9508333333333336,-92.23166666666668,48.663333333333334,80.0,0.8033333333333333,80.34600000010114,56.64603309700581,0.0,2.9708333333333328,436.49000000000007,74.21666666666668,60.25083333333334,-93.44666666666667,20.120000000000005,0.6875,2.9375000000000004,15522.979919672784,15659.047022399573,79.00777777777778,69.91416666666667,1.0,2.4119971971674157,40.80416666666667,264.24333333333334,50.00000000006546,0.7108333333333333,0.87926438053
2020-12-11 21:01:00,5.467358526711391e-11,424.28666666666663,1.6616666666666668,9.3275,320.0441666666667,73.37136643026007,20.752,0.8341666666666666,2.981666666666667,81.61666666666666,11.881000000028891,424.31583333333333,41.455833333333324,9.0209542000136,16.30099999986625,0.7716666666666665,40.94166666666667,334.64000000000004,23.2601922,-2.56195139720991,8.984166666666667,27.6725,2.9791666666666665,-92.21416666666669,48.96166666666665,80.0,0.7991666666666667,80.34600000010114,56.64603309700581,0.0,3.0041666666666664,437.05333333333346,74.05833333333334,60.24583333333334,-93.46833333333335,19.83666666666667,0.275,2.9666666666666663,16051.070654288389,15659.047022399573,79.00777777777778,70.58,1.0,2.4119971971674157,40.80583333333333,265.0833333333333,50.00000000006546,0.7191666666666666,0.87926438053
2020-12-11 21:02:00,5.467358526711391e-11,425.3633333333334,1.6558333333333335,9.336666666666668,320.0175,73.37136643026007,20.752,0.8341666666666666,3.0141666666666667,81.50833333333334,11.881000000028891,425.3633333333334,41.40083333333333,9.0209542000136,16.30099999986625,0.7699999999999999,40.126666666666665,334.3233333333333,23.4086328,-2.56195139720991,9.074166666666665,28.262500000000003,3.0108333333333337,-92.15499999999999,49.18750000000001,80.0,0.7908333333333332,80.34600000010114,56.64603309700581,0.0,3.0333333333333328,437.63750000000005,73.60000000000001,60.13583333333333,-93.48083333333334,20.349166666666665,0.5775,2.999166666666666,15460.915152821175,15659.047022399573,79.00777777777778,71.06833333333333,1.0,2.4119971971674157,40.805,265.8175,50.00000000006546,0.7283333333333335,0.87926438053
2020-12-11 21:03:00,5.467358526711391e-11,426.29416666666674,1.6491666666666667,9.463333333333333,320.0216666666667,73.37136643026007,20.752,0.835,3.0316666666666663,81.93333333333334,11.881000000028891,426.29416666666674,41.340833333333336,9.0209542000136,16.30099999986625,0.7699999999999999,39.68166666666667,333.9991666666666,23.4767722,-2.56195139720991,9.261666666666665,28.430833333333336,3.028333333333333,-92.09416666666665,47.291666666666664,80.0,0.79,80.34600000010114,56.64603309700581,0.0,3.0516666666666663,438.38333333333344,73.88333333333334,60.11000000000001,-93.48166666666667,20.058333333333334,0.1925,3.018333333333333,15261.135159269334,15659.047022399573,79.00777777777778,71.64,1.0,2.4119971971674157,40.81416666666667,265.9833333333333,50.00000000006546,0.7458333333333335,0.87926438053
2020-12-11 21:04:00,5.467358526711391e-11,427.0125,1.6733333333333331,9.550833333333333,320.18416666666667,73.37136643026007,20.752,0.8366666666666666,3.0466666666666655,82.29166666666667,11.881000000028891,427.0141666666666,41.28583333333333,9.0209542000136,16.30099999986625,0.7699999999999999,39.915,333.8291666666667,23.212877800000005,-2.56195139720991,9.3125,28.80833333333334,3.0433333333333326,-92.04916666666664,46.404999999999994,80.0,0.79,80.34600000010114,56.64603309700581,0.0,3.065,439.12500000000006,74.325,60.308333333333316,-93.47833333333334,19.94666666666667,0.0,3.03,15125.80453309851,15659.047022399573,79.00777777777778,72.34083333333334,1.0,2.4119971971674157,40.86833333333333,265.03749999999997,50.00000000006546,0.7566666666666667,0.87926438053
2020-12-11 21:05:00,5.467358526711391e-11,427.16333333333324,1.6766666666666667,9.536666666666667,320.215,73.37136643026007,20.752,0.8333333333333334,3.0799999999999996,81.325,11.881000000028891,427.16333333333324,41.28416666666667,9.0209542000136,16.30099999986625,0.7699999999999999,39.39666666666667,333.54249999999996,23.344325199999997,-2.56195139720991,9.315833333333334,28.79083333333334,3.0774999999999992,-92.01333333333332,44.23500000000001,80.0,0.79,80.34600000010114,56.64603309700581,0.0,3.098333333333333,439.65000000000003,73.33333333333333,59.645,-93.46916666666668,20.040000000000003,0.24750000000000003,3.0649999999999995,15180.470059225647,15659.047022399573,79.00777777777778,71.93166666666667,1.0,2.4119971971674157,40.98166666666666,264.51250000000005,50.00000000006546,0.75,0.87926438053
2020-12-11 21:06:00,9.568363137541862e-11,426.84833333333336,1.6541666666666666,9.6325,320.00500000000005,72.85346926713949,20.518,0.8383333333333333,3.086666666666666,81.75833333333333,11.52590161196206,426.9566666666667,41.306666666666665,9.963609000032694,25.82161957831093,0.7699999999999999,38.8225,333.3016666666667,23.359819,-3.0000000000929488,9.445,29.424166666666665,3.0841666666666665,-91.97000000000001,45.05833333333333,80.0,0.79,82.21900000019741,46.45934968873288,0.0,3.1075000000000004,439.97,73.97500000000001,58.8525,-93.44083333333334,20.186666666666667,0.24750000000000003,3.0725,14975.000885664,14477.531525100858,76.57444444444445,72.88583333333334,1.0,2.0284893880981953,41.068333333333335,264.69666666666666,50.000000000157335,0.7649999999999998,0.87926438053
2020-12-11 21:07:00,9.568363137541862e-11,426.615,1.655,9.6775,319.90083333333337,72.85346926713949,20.518,0.8374999999999999,3.0850000000000004,82.125,11.52590161196206,426.615,41.315,9.963609000032694,25.82161957831093,0.7699999999999999,38.77916666666666,333.1625000000001,23.2938454,-3.0000000000929488,9.513333333333334,29.417500000000004,3.078333333333333,-91.9175,45.43583333333333,80.0,0.79,82.21900000019741,46.45934968873288,0.0,3.099166666666667,440.2233333333333,74.35000000000001,60.42166666666666,-93.4175,19.725000000000005,-0.165,3.0666666666666664,15120.891877288785,14477.531525100858,76.57444444444445,73.06083333333332,1.0,2.0284893880981953,41.17,264.2475,50.000000000157335,0.7725,0.87926438053
2020-12-11 21:08:00,9.568363137541862e-11,425.95750000000004,1.6658333333333333,9.668333333333335,319.82000000000005,72.85346926713949,20.518,0.8308333333333334,3.0849999999999995,81.21666666666668,11.52590161196206,425.95750000000004,41.35166666666667,9.963609000032694,25.82161957831093,0.7608333333333333,38.88083333333333,333.0708333333334,23.2691886,-3.0000000000929488,9.370833333333335,28.99333333333333,3.078333333333333,-91.88916666666665,44.56583333333332,80.0,0.7816666666666667,82.21900000019741,46.45934968873288,0.0,3.1008333333333336,440.3566666666666,73.98333333333333,60.887499999999996,-93.40416666666665,20.030833333333337,0.22,3.0683333333333334,15183.884271770507,14477.531525100858,76.57444444444445,72.71249999999999,1.0,2.0284893880981953,41.30166666666667,263.7208333333333,50.000000000157335,0.7633333333333333,0.87926438053
2020-12-11 21:09:00,9.568363137541862e-11,425.4216666666666,1.6266666666666671,9.668333333333335,319.5208333333333,72.85346926713949,20.518,0.8366666666666666,3.0691666666666664,81.64999999999999,11.52590161196206,425.42333333333323,41.39833333333333,9.963609000032694,25.82161957831093,0.7599999999999999,38.11083333333334,332.8908333333334,23.710511999999998,-3.0000000000929488,9.42,30.295833333333334,3.0624999999999996,-91.9325,46.5425,80.0,0.7800000000000001,82.21900000019741,46.45934968873288,0.0,3.0866666666666664,440.41499999999996,74.68333333333334,59.814166666666665,-93.3975,19.9175,0.1925,3.0533333333333332,15591.218717738666,14477.531525100858,76.57444444444445,74.11833333333333,1.0,2.0284893880981953,41.37499999999999,264.21999999999997,50.000000000157335,0.7625000000000001,0.87926438053
2020-12-11 21:10:00,9.568363137541862e-11,425.2508333333333,1.6241666666666668,9.704166666666667,319.9391666666666,72.85346926713949,20.518,0.8308333333333334,3.0225000000000004,82.45,11.52590161196206,425.2508333333333,41.434999999999995,9.963609000032694,25.82161957831093,0.7599999999999999,38.8175,332.9733333333333,23.303008400000003,-3.0000000000929488,9.430000000000001,29.835833333333337,3.0175,-91.88166666666666,50.57666666666666,80.0,0.7800000000000001,82.21900000019741,46.45934968873288,0.0,3.040833333333333,440.3566666666666,75.725,59.526666666666664,-93.38166666666666,19.927500000000002,0.0275,3.0058333333333334,15941.035480819999,14477.531525100858,76.57444444444445,73.8925,1.0,2.0284893880981953,41.419999999999995,264.17583333333334,50.000000000157335,0.7799999999999999,0.87926438053
2020-12-11 21:11:00,9.568363137541862e-11,424.95416666666665,1.6325,9.5875,320.0916666666667,72.85346926713949,20.518,0.8325,3.028333333333333,81.575,11.52590161196206,424.95416666666665,41.49333333333333,9.963609000032694,25.82161957831093,0.7599999999999999,38.79833333333334,333.0966666666667,23.5825632,-3.0000000000929488,9.238333333333335,30.027500000000003,3.023333333333333,-91.99249999999999,48.86499999999999,80.0,0.7800000000000001,82.21900000019741,46.45934968873288,0.0,3.0466666666666664,440.01833333333326,74.65833333333335,59.99583333333334,-93.38499999999999,20.365,0.6050000000000001,3.0116666666666667,16087.417624988077,14477.531525100858,76.57444444444445,73.45,1.0,2.0284893880981953,41.46666666666667,264.195,50.000000000157335,0.745,0.87926438053
2020-12-11 21:12:00,9.568363137541862e-11,425.13000000000005,1.625,9.482500000000002,320.3933333333333,72.85346926713949,20.518,0.8333333333333334,3.004166666666667,81.95,11.52590161196206,425.07750000000004,41.525,9.963609000032694,25.82161957831093,0.7599999999999999,39.07833333333334,333.07,23.2930124,-3.0000000000929488,9.230833333333331,29.945833333333336,2.996666666666666,-91.99416666666667,50.34083333333333,80.0,0.7800000000000001,82.21900000019741,46.45934968873288,0.0,3.021666666666667,439.5333333333335,75.20833333333333,60.76999999999999,-93.385,20.407500000000002,0.4675,2.9866666666666664,15939.933077244938,14477.531525100858,76.57444444444445,73.18333333333332,1.0,2.0284893880981953,41.453333333333326,264.2966666666666,50.000000000157335,0.7508333333333334,0.87926438053
2020-12-11 21:13:00,-1.2092107092573757e-10,424.9516666666666,1.6283333333333336,9.4025,320.5441666666667,72.5051962174941,21.083000000000002,0.8291666666666667,3.0016666666666665,81.01666666666667,12.159999999934378,424.9641666666666,41.48916666666667,9.552442199965526,19.767000000291553,0.7599999999999999,39.12333333333333,333.11666666666673,23.673860000000005,-2.981362054500562,9.12,29.837500000000006,2.9958333333333336,-92.08416666666666,49.40083333333334,80.0,0.7800000000000001,83.01999999976428,51.972862883990125,0.0,3.0208333333333335,439.13333333333327,74.625,60.380833333333335,-93.39416666666666,20.342499999999998,0.7425,2.9875000000000003,16680.655158286347,15098.77672659547,75.41555555555558,72.59083333333332,1.0,2.3519198546006637,41.43333333333333,264.3833333333333,49.99999999983408,0.7350000000000002,0.87926438053
2020-12-11 21:14:00,-1.2092107092573757e-10,424.9725,1.6166666666666665,9.450833333333334,320.8666666666666,72.5051962174941,21.083000000000002,0.8300000000000001,2.970833333333333,82.03333333333333,12.159999999934378,424.9725,41.42416666666666,9.552442199965526,19.767000000291553,0.7566666666666665,39.39666666666667,333.13000000000005,23.413131000000007,-2.981362054500562,9.143333333333334,29.833333333333332,2.964166666666666,-92.05749999999999,50.25666666666667,80.0,0.7800000000000001,83.01999999976428,51.972862883990125,0.0,2.9883333333333333,438.82750000000004,75.24166666666667,59.82250000000001,-93.39999999999999,20.9075,1.375,2.954166666666666,16148.474636342586,15098.77672659547,75.41555555555558,72.88083333333334,1.0,2.3519198546006637,41.37333333333333,264.36083333333335,49.99999999983408,0.7491666666666669,0.87926438053
2020-12-11 21:15:00,-1.2092107092573757e-10,424.98,1.6033333333333333,9.355833333333335,321.08500000000004,72.5051962174941,21.083000000000002,0.8316666666666667,2.9724999999999997,81.51666666666667,12.159999999934378,424.97166666666664,41.37166666666667,9.552442199965526,19.767000000291553,0.7591666666666667,39.14666666666667,333.1433333333334,23.641039799999998,-2.981362054500562,8.999999999999998,29.9175,2.965,-92.17250000000001,49.07916666666667,80.0,0.7800000000000001,83.01999999976428,51.972862883990125,0.0,2.9908333333333332,438.4266666666667,74.4,59.28499999999999,-93.3875,20.2,0.77,2.958333333333334,15753.165756485176,15098.77672659547,75.41555555555558,72.58,1.0,2.3519198546006637,41.33083333333333,264.0675,49.99999999983408,0.7233333333333332,0.87926438053
2020-12-11 21:16:00,-1.2092107092573757e-10,424.9991666666667,1.5891666666666666,9.416666666666666,321.3258333333334,72.5051962174941,21.083000000000002,0.8325,2.9441666666666664,82.83333333333333,12.159999999934378,425.0283333333334,41.32583333333333,9.552442199965526,19.767000000291553,0.7583333333333333,39.19583333333333,333.1366666666667,23.407133400000003,-2.981362054500562,9.113333333333333,30.418333333333333,2.9375,-92.16333333333334,50.330000000000005,80.0,0.7800000000000001,83.01999999976428,51.972862883990125,0.0,2.9600000000000004,438.0433333333333,75.26666666666667,60.184999999999995,-93.40249999999999,19.761666666666667,0.22,2.9266666666666663,16204.13164907584,15098.77672659547,75.41555555555558,73.28833333333334,1.0,2.3519198546006637,41.279999999999994,264.29,49.99999999983408,0.7391666666666664,0.87926438053
2020-12-11 21:17:00,-1.2092107092573757e-10,425.01,1.6225000000000003,9.324166666666665,321.82583333333326,72.5051962174941,21.083000000000002,0.8258333333333333,2.9433333333333334,82.14999999999999,12.159999999934378,425.01,41.280833333333334,9.552442199965526,19.767000000291553,0.7516666666666666,39.86333333333334,333.21833333333336,23.486435,-2.981362054500562,8.895000000000001,29.505000000000006,2.939166666666667,-92.17999999999999,48.745000000000005,80.0,0.7775000000000002,83.01999999976428,51.972862883990125,0.0,2.9625,437.6283333333334,74.01666666666667,61.04916666666666,-93.41333333333331,20.27916666666667,0.9900000000000001,2.9291666666666667,16500.838925033015,15098.77672659547,75.41555555555558,71.90583333333335,1.0,2.3519198546006637,41.2025,264.2683333333333,49.99999999983408,0.7200000000000001,0.87926438053
2020-12-11 21:18:00,-1.2092107092573757e-10,424.73333333333335,1.6116666666666666,9.284166666666666,321.91333333333336,72.5051962174941,21.083000000000002,0.8300000000000001,2.9466666666666668,82.35833333333333,12.159999999934378,424.7283333333334,41.26416666666667,9.552442199965526,19.767000000291553,0.75,39.50333333333334,333.12999999999994,23.593059000000004,-2.981362054500562,8.944166666666666,30.479166666666668,2.9408333333333334,-92.23833333333334,48.99916666666667,80.0,0.7699999999999999,83.01999999976428,51.972862883990125,0.0,2.9616666666666664,437.31166666666655,74.26666666666667,61.42333333333332,-93.43083333333333,20.233333333333334,1.0725,2.9308333333333336,16736.389149311857,15098.77672659547,75.41555555555558,72.625,1.0,2.3519198546006637,41.14833333333333,264.4925,49.99999999983408,0.7166666666666667,0.87926438053
2020-12-11 21:19:00,-1.2092107092573757e-10,424.56666666666666,1.6174999999999997,9.231666666666667,322.175,72.5051962174941,21.083000000000002,0.8300000000000001,2.9458333333333333,82.75000000000001,12.159999999934378,424.56666666666666,41.21333333333333,9.552442199965526,19.767000000291553,0.75,39.675000000000004,332.98083333333335,23.976905400000003,-2.981362054500562,8.966666666666667,30.660000000000007,2.9408333333333334,-92.20916666666669,49.37083333333334,80.0,0.7699999999999999,83.01999999976428,51.972862883990125,0.0,2.964545454545454,437.1033333333334,74.39166666666667,61.28916666666667,-93.47916666666667,20.340833333333332,1.11,2.9299999999999997,15715.857218384,15098.77672659547,75.41555555555558,72.50999999999999,1.0,2.3519198546006637,41.08083333333333,264.285,49.99999999983408,0.7266666666666669,0.87926438053
2020-12-11 21:20:00,7.181005918951956e-11,424.1383333333334,1.6283333333333332,9.374166666666667,322.34250000000003,74.58913593380616,20.964999999999996,0.8316666666666667,2.9258333333333337,83.98333333333333,11.87600008646601,424.1383333333334,41.1375,9.149272000018826,20.57999999993673,0.75,40.23416666666666,332.82750000000004,23.396637599999995,-2.4161216379816866,9.054166666666667,30.478333333333335,2.9225000000000008,-92.15249999999999,50.33583333333333,80.0,0.7699999999999999,82.79600000013593,53.20630260046424,0.0,2.9433333333333334,437.00333333333333,75.38333333333334,61.06583333333334,-93.48083333333334,19.41333333333333,-0.0275,2.9108333333333327,15591.528045066509,15692.465171278276,76.63888888888889,73.04666666666665,1.0,2.3558495514968456,41.0225,263.83583333333326,50.000000000090594,0.7416666666666668,0.87926438053
2020-12-11 21:21:00,7.181005918951956e-11,423.7575000000001,1.6566666666666665,9.1375,322.16249999999997,74.58913593380616,20.964999999999996,0.8266666666666668,2.964166666666666,82.35000000000001,11.87600008646601,423.7575000000001,41.09666666666667,9.149272000018826,20.57999999993673,0.75,40.20166666666666,332.68250000000006,23.623047000000003,-2.4161216379816866,8.949166666666665,30.198333333333334,2.9625,-92.19833333333334,48.81333333333333,80.0,0.7699999999999999,82.79600000013593,53.20630260046424,0.0,2.983333333333334,436.9700000000001,73.64999999999999,61.557500000000005,-93.52749999999997,19.71,0.5225,2.950833333333333,16359.894334702505,15692.465171278276,76.63888888888889,71.46916666666668,1.0,2.3558495514968456,41.00333333333334,263.59166666666664,50.000000000090594,0.7208333333333332,0.87926438053
2020-12-11 21:22:00,7.181005918951956e-11,423.8191666666666,1.6433333333333333,9.1175,321.7883333333333,74.58913593380616,20.964999999999996,0.8333333333333334,2.954166666666667,83.61666666666666,11.87600008646601,423.7766666666666,41.05083333333332,9.149272000018826,20.57999999993673,0.75,40.0125,332.42833333333334,23.3726472,-2.4161216379816866,9.162500000000001,30.822500000000005,2.9508333333333336,-92.16333333333331,50.626666666666665,80.0,0.7716666666666665,82.79600000013593,53.20630260046424,0.0,2.9725,436.83666666666664,74.48333333333333,61.68,-93.59166666666665,20.168333333333333,0.66,2.9383333333333326,15623.274356630038,15692.465171278276,76.63888888888889,72.12166666666667,1.0,2.3558495514968456,40.99166666666667,263.9508333333334,50.000000000090594,0.745,0.87926438053
2020-12-11 21:23:00,7.181005918951956e-11,423.69000000000005,1.67,9.113333333333335,321.51416666666665,74.58913593380616,20.964999999999996,0.8258333333333333,2.9791666666666674,82.73333333333333,11.87600008646601,423.69000000000005,40.94916666666666,9.149272000018826,20.57999999993673,0.75,40.26916666666667,332.335,23.467109400000002,-2.4161216379816866,9.033333333333333,30.085000000000004,2.9766666666666666,-92.12666666666667,49.193333333333335,80.0,0.7741666666666666,82.79600000013593,53.20630260046424,0.0,2.9975,436.9866666666667,73.19166666666666,61.445000000000014,-93.61166666666668,19.780000000000005,0.275,2.965,15825.200353891292,15692.465171278276,76.63888888888889,70.98416666666667,1.0,2.3558495514968456,40.97833333333333,263.3575,50.000000000090594,0.7316666666666666,0.87926438053
2020-12-11 21:24:00,7.181005918951956e-11,423.93083333333334,1.665,9.079166666666666,321.11916666666673,74.58913593380616,20.964999999999996,0.8283333333333335,2.9866666666666664,82.83333333333333,11.87600008646601,423.93083333333334,40.865,9.149272000018826,20.57999999993673,0.7516666666666666,40.020833333333336,332.1633333333333,23.2601922,-2.4161216379816866,9.091666666666665,30.304999999999996,2.985,-92.09666666666668,49.685833333333335,80.0,0.7766666666666667,82.79600000013593,53.20630260046424,0.0,3.0066666666666664,437.11166666666685,73.35833333333333,61.87166666666666,-93.62833333333334,19.918333333333333,0.385,2.973333333333334,15464.447010348393,15692.465171278276,76.63888888888889,71.38,1.0,2.3558495514968456,41.01166666666666,263.4275,50.000000000090594,0.7366666666666668,0.87926438053
2020-12-11 21:25:00,7.181005918951956e-11,424.28000000000003,1.66,9.102500000000001,320.6358333333334,74.58913593380616,20.964999999999996,0.8325,3.015833333333333,82.10833333333333,11.87600008646601,424.27333333333337,40.80166666666667,9.149272000018826,20.57999999993673,0.75,39.38250000000001,331.945,23.3366616,-2.4161216379816866,9.12,30.800833333333333,3.013333333333333,-92.08833333333332,49.40666666666666,80.0,0.7699999999999999,82.79600000013593,53.20630260046424,0.0,3.0325,437.31999999999994,73.00833333333333,62.00083333333333,-93.67583333333334,19.63416666666667,0.1375,3.000833333333333,15736.532165715294,15692.465171278276,76.63888888888889,71.77666666666666,1.0,2.3558495514968456,41.03083333333333,264.0033333333334,50.000000000090594,0.7333333333333334,0.87926438053
2020-12-11 21:26:00,7.181005918951956e-11,424.7425,1.6608333333333334,9.111666666666666,320.3475,74.58913593380616,20.964999999999996,0.8266666666666668,3.02,82.28333333333333,11.87600008646601,424.7425,40.710833333333326,9.149272000018826,20.57999999993673,0.75,39.29083333333333,331.7183333333333,23.599056599999997,-2.4161216379816866,9.219166666666668,30.764166666666668,3.015833333333333,-92.03499999999998,48.656666666666666,80.0,0.7699999999999999,82.79600000013593,53.20630260046424,0.0,3.035833333333333,437.63000000000005,73.14166666666667,61.834166666666654,-93.67833333333334,19.5975,0.44,3.0049999999999994,15927.881101957015,15692.465171278276,76.63888888888889,71.48,1.0,2.3558495514968456,41.039166666666674,263.8933333333333,50.000000000090594,0.7475,0.87926438053
2020-12-11 21:27:00,-8.262837532102885e-12,425.06749999999994,1.6433333333333333,9.274166666666668,320.2633333333334,75.28735697399529,19.943,0.8316666666666667,3.0100000000000002,82.93333333333334,11.433265135884472,425.04833333333323,40.62916666666667,9.234174888886484,23.686160376913588,0.7491666666666666,39.045833333333334,331.5641666666667,23.287181400000005,-2.999999999992937,9.268333333333334,31.210000000000004,3.0033333333333334,-92.04166666666667,49.68083333333333,80.0,0.7699999999999999,81.8419999999856,50.75452993042328,0.0,3.0241666666666664,437.8766666666667,74.02499999999999,61.38083333333333,-93.67333333333333,19.977500000000003,0.44,2.9941666666666666,15548.427721608785,14852.847992178997,75.13000000000001,72.81833333333333,1.0,2.2755599752219844,41.06916666666667,263.7525,49.999999999988425,0.7533333333333333,0.87926438053
2020-12-11 21:28:00,-8.262837532102885e-12,425.12416666666667,1.6508333333333336,9.246666666666668,320.33166666666665,75.28735697399529,19.943,0.8266666666666668,3.0175,81.85833333333333,11.433265135884472,425.07749999999993,40.597500000000004,9.234174888886484,23.686160376913588,0.75,39.04,331.5625,23.378644800000004,-2.999999999992937,9.146666666666667,30.662499999999994,3.0133333333333336,-92.0383333333333,49.47416666666666,80.0,0.7699999999999999,81.8419999999856,50.75452993042328,0.0,3.033333333333333,438.13499999999993,73.375,60.32583333333333,-93.64666666666666,19.623333333333335,0.165,3.0,15734.548622310038,14852.847992178997,75.13000000000001,72.1375,1.0,2.2755599752219844,41.12166666666666,263.695,49.999999999988425,0.7383333333333334,0.87926438053
2020-12-11 21:29:00,-8.262837532102885e-12,425.0541666666666,1.6366666666666667,9.188333333333334,320.35083333333336,75.28735697399529,19.943,0.8283333333333335,3.0124999999999997,81.70833333333333,11.433265135884472,425.04833333333335,40.64666666666667,9.234174888886484,23.686160376913588,0.75,38.913333333333334,331.5566666666666,23.201715599999996,-2.999999999992937,9.205833333333334,30.62666666666667,3.0075000000000007,-92.03833333333331,50.189166666666665,80.0,0.7699999999999999,81.8419999999856,50.75452993042328,0.0,3.03,438.22666666666663,73.825,60.20916666666667,-93.63833333333334,19.60166666666667,0.33,2.9933333333333327,15658.015312052155,14852.847992178997,75.13000000000001,72.02583333333332,1.0,2.2755599752219844,41.162499999999994,263.48500000000007,49.999999999988425,0.7491666666666669,0.87926438053
2020-12-11 21:30:00,-8.262837532102885e-12,425.30249999999995,1.6191666666666666,9.195833333333333,320.2441666666667,75.28735697399529,19.943,0.8333333333333334,3.016666666666667,81.71666666666667,11.433265135884472,425.30249999999995,40.66583333333333,9.234174888886484,23.686160376913588,0.75,38.540833333333325,331.57583333333326,23.155234200000002,-2.999999999992937,9.2125,31.0675,3.0116666666666663,-92.0775,49.54833333333334,80.0,0.7699999999999999,81.8419999999856,50.75452993042328,0.0,3.0325,438.27666666666664,73.61666666666666,60.512499999999996,-93.62583333333333,19.806666666666665,0.41250000000000003,2.9999999999999996,15926.092480435997,14852.847992178997,75.13000000000001,72.25500000000001,1.0,2.2755599752219844,41.1825,263.47166666666664,49.999999999988425,0.7441666666666666,0.87926438053
2020-12-11 21:31:00,-8.262837532102885e-12,425.7283333333333,1.6325,9.156666666666668,320.36583333333334,75.28735697399529,19.943,0.8283333333333335,3.019166666666667,81.35000000000001,11.433265135884472,425.7283333333333,40.63333333333333,9.234174888886484,23.686160376913588,0.75,38.82333333333334,331.63333333333327,23.332163400000002,-2.999999999992937,9.160000000000002,30.28583333333334,3.015833333333333,-92.04666666666664,49.570833333333326,80.0,0.7699999999999999,81.8419999999856,50.75452993042328,0.0,3.0375,438.1933333333333,73.00833333333334,59.94166666666667,-93.62583333333335,20.098333333333333,0.6050000000000001,3.0041666666666664,15897.711650946272,14852.847992178997,75.13000000000001,71.45333333333333,1.0,2.2755599752219844,41.1775,263.2516666666667,49.999999999988425,0.7416666666666668,0.87926438053
2020-12-11 21:32:00,-8.262837532102885e-12,426.2033333333334,1.6183333333333338,9.169166666666667,320.4408333333334,75.28735697399529,19.943,0.8374999999999999,3.004166666666666,81.9,11.433265135884472,426.22083333333336,40.62166666666667,9.234174888886484,23.686160376913588,0.7583333333333333,38.79583333333333,331.6666666666667,23.108752799999998,-2.999999999992937,9.167499999999999,31.0525,3.004166666666666,-92.01666666666665,49.93000000000001,80.0,0.7783333333333334,81.8419999999856,50.75452993042328,0.0,3.0241666666666673,438.42666666666656,73.71666666666668,59.96499999999998,-93.64833333333333,20.0775,0.6875,2.991666666666667,17150.95910724932,14852.847992178997,75.13000000000001,71.96666666666668,1.0,2.2755599752219844,41.145833333333336,263.11583333333334,49.999999999988425,0.7508333333333335,0.87926438053
2020-12-11 21:33:00,-8.262837532102885e-12,426.45,1.6383333333333334,9.1925,320.65916666666664,75.28735697399529,19.943,0.8283333333333335,3.0124999999999997,81.54166666666667,11.433265135884472,426.44666666666666,40.59333333333333,9.234174888886484,23.686160376913588,0.7541666666666665,39.1075,331.815,23.386141800000008,-2.999999999992937,9.198333333333334,30.125,3.0083333333333333,-92.02499999999999,49.97583333333333,80.0,0.7766666666666667,81.8419999999856,50.75452993042328,0.0,3.0283333333333338,438.35999999999996,73.425,59.99333333333333,-93.6425,20.715,1.6224999999999996,2.9949999999999997,16067.614614414664,14852.847992178997,75.13000000000001,71.55833333333332,1.0,2.2755599752219844,41.215833333333336,262.77416666666664,49.999999999988425,0.7441666666666668,0.87926438053
2020-12-11 21:34:00,4.025349001348033e-11,426.54333333333335,1.6375,9.319999999999999,320.93833333333333,73.9503238770686,20.630999999999993,0.8275000000000001,2.998333333333333,82.06666666666668,11.737000000020515,426.56916666666666,40.59583333333334,9.213986000009811,21.259999999902234,0.7533333333333333,39.33083333333333,331.93666666666667,23.3021754,-2.6529565532249455,9.155,29.74083333333333,2.9949999999999997,-92.04166666666667,49.9025,80.0,0.7741666666666664,82.02500000007045,51.817990543792746,0.0,3.0175,438.35999999999996,73.64166666666667,60.569999999999986,-93.62916666666668,20.165000000000003,0.7975,2.9825,16084.266678645721,15277.387481023366,75.61000000000003,71.69,1.0,2.3329705531946137,41.24583333333333,263.04083333333335,50.000000000047216,0.7466666666666669,0.87926438053
2020-12-11 21:35:00,4.025349001348033e-11,426.2925,1.6241666666666672,9.215833333333334,320.93416666666667,73.9503238770686,20.630999999999993,0.8300000000000001,3.0000000000000004,82.07499999999999,11.737000000020515,426.2925,40.654999999999994,9.213986000009811,21.259999999902234,0.75,38.86333333333334,331.95416666666665,23.302175400000003,-2.6529565532249455,9.250000000000002,30.89166666666667,2.9916666666666667,-92.08166666666666,50.586666666666666,80.0,0.7699999999999999,82.02500000007045,51.817990543792746,0.0,3.015833333333333,438.385,74.08333333333333,61.387499999999996,-93.61416666666666,20.045833333333334,0.7975,2.981666666666667,15789.107146617489,15277.387481023366,75.61000000000003,72.29833333333333,1.0,2.3329705531946137,41.247499999999995,263.4083333333333,50.000000000047216,0.7491666666666665,0.87926438053
2020-12-11 21:36:00,4.025349001348033e-11,425.95666666666665,1.6358333333333335,9.231666666666667,321.21666666666664,73.9503238770686,20.630999999999993,0.8258333333333335,2.994999999999999,81.63333333333334,11.737000000020515,425.95666666666665,40.70583333333333,9.213986000009811,21.259999999902234,0.75,39.25,331.9558333333333,23.2511958,-2.6529565532249455,9.100833333333334,30.215,2.9916666666666667,-92.07166666666667,49.55916666666667,80.0,0.7699999999999999,82.02500000007045,51.817990543792746,0.0,3.0124999999999997,438.16,73.49166666666666,60.72166666666667,-93.59916666666668,20.029999999999998,0.5225000000000001,2.9774999999999996,15977.11355958886,15277.387481023366,75.61000000000003,71.51166666666667,1.0,2.3329705531946137,41.250833333333325,262.93666666666667,50.000000000047216,0.7450000000000002,0.87926438053
2020-12-11 21:37:00,4.025349001348033e-11,425.7475000000001,1.6283333333333332,9.169166666666667,321.1758333333334,73.9503238770686,20.630999999999993,0.8300000000000001,3.0024999999999995,81.78333333333333,11.737000000020515,425.7675000000001,40.71333333333333,9.213986000009811,21.259999999902234,0.75,38.847500000000004,331.9308333333333,23.2302042,-2.6529565532249455,9.125000000000002,30.715833333333332,2.9999999999999996,-92.1175,49.505833333333335,80.0,0.7699999999999999,82.02500000007045,51.817990543792746,0.0,3.0208333333333335,438.0183333333334,73.29166666666667,61.20916666666667,-93.60333333333335,20.086666666666666,0.7425,2.989166666666667,15988.374025690191,15277.387481023366,75.61000000000003,71.8125,1.0,2.3329705531946137,41.26833333333334,263.1816666666667,50.000000000047216,0.735,0.87926438053
2020-12-11 21:38:00,4.025349001348033e-11,425.53999999999996,1.6375000000000002,9.112499999999999,321.1141666666667,73.9503238770686,20.630999999999993,0.8258333333333335,3.008333333333334,81.71666666666667,11.737000000020515,425.5325,40.70916666666666,9.213986000009811,21.259999999902234,0.7491666666666666,38.97416666666667,331.77666666666664,23.1477372,-2.6529565532249455,9.118333333333332,30.6225,3.0041666666666664,-92.08833333333332,49.48916666666667,80.0,0.7699999999999999,82.02500000007045,51.817990543792746,0.0,3.0275,437.91,73.0,61.64499999999999,-93.63333333333334,20.104166666666668,1.0175,2.99,15994.097804533722,15277.387481023366,75.61000000000003,71.35,1.0,2.3329705531946137,41.211666666666666,263.14500000000004,50.000000000047216,0.7383333333333336,0.87926438053
2020-12-11 21:39:00,4.025349001348033e-11,425.35083333333336,1.6300000000000001,9.106666666666667,320.8691666666667,73.9503238770686,20.630999999999993,0.8283333333333335,3.019166666666667,81.675,11.737000000020515,425.35083333333336,40.65333333333333,9.213986000009811,21.259999999902234,0.7425,38.50583333333333,331.5891666666667,23.386141800000008,-2.6529565532249455,9.136666666666667,31.3125,3.0116666666666667,-92.09333333333335,48.90500000000001,80.0,0.7641666666666665,82.02500000007045,51.817990543792746,0.0,3.035833333333333,437.76,72.775,61.849999999999994,-93.67083333333333,20.095833333333335,0.88,3.0016666666666665,16482.053742926346,15277.387481023366,75.61000000000003,71.9675,1.0,2.3329705531946137,41.2025,263.8108333333333,50.000000000047216,0.7333333333333334,0.87926438053
2020-12-11 21:40:00,4.025349001348033e-11,425.36583333333334,1.634166666666667,9.080833333333333,320.71,73.9503238770686,20.630999999999993,0.8183333333333335,3.0049999999999994,82.66666666666667,11.737000000020515,425.36833333333334,40.59416666666667,9.213986000009811,21.259999999902234,0.7475,38.82916666666667,331.34333333333325,24.0833628,-2.6529565532249455,9.15,33.428333333333335,3.000833333333333,-92.05916666666666,49.76083333333333,80.0,0.7666666666666665,82.02500000007045,51.817990543792746,0.0,3.0224999999999995,437.7266666666667,73.73333333333333,62.285,-93.74416666666666,20.284166666666668,1.1,2.9891666666666663,17301.520669389167,15277.387481023366,75.61000000000003,72.99416666666666,1.0,2.3329705531946137,41.178333333333335,263.83,50.000000000047216,0.7400000000000001,0.87926438053
2020-12-11 21:41:00,-1.1843635620418953e-11,424.9783333333333,1.653333333333333,9.146666666666667,320.885,74.54639361702127,20.785,0.8066666666666668,2.9566666666666666,84.81666666666666,11.691999999993676,424.9783333333333,40.52,9.26749466666378,21.239000000030067,0.7599999999999999,40.5575,331.43,23.934922200000003,-2.5604243011718326,9.169999999999998,34.295833333333334,2.951666666666666,-92.02499999999999,50.66583333333333,80.0,0.7800000000000001,81.93999999997826,52.4442269503364,0.0,2.9716666666666662,437.72666666666674,75.69166666666666,64.405,-93.80166666666666,20.701666666666664,1.7325,2.939166666666667,17441.46255975787,15410.591998332908,74.38,74.08416666666668,1.0,2.385929634514378,41.160833333333336,263.15416666666664,49.99999999998611,0.7566666666666667,0.87926438053
2020-12-11 21:42:00,-1.1843635620418953e-11,424.29249999999996,1.7008333333333334,9.004166666666666,321.04999999999995,74.54639361702127,20.785,0.8033333333333333,2.9516666666666667,84.125,11.691999999993676,424.29249999999996,40.450833333333335,9.26749466666378,21.239000000030067,0.7616666666666666,41.7275,331.7433333333333,23.853954599999994,-2.5604243011718326,9.040000000000001,33.093333333333334,2.9475000000000002,-92.12166666666667,49.693333333333335,80.0,0.7866666666666666,81.93999999997826,52.4442269503364,0.0,2.9699999999999993,437.46,75.2,66.2275,-93.80666666666663,20.74416666666667,2.0075,2.9358333333333335,17526.56471824752,15410.591998332908,74.38,72.415,1.0,2.385929634514378,41.173333333333325,262.6125,49.99999999998611,0.7366666666666668,0.87926438053
2020-12-11 21:43:00,-1.1843635620418953e-11,423.7925,1.7158333333333333,8.9225,320.8533333333333,74.54639361702127,20.785,0.8041666666666668,2.939166666666667,84.15833333333333,11.691999999993676,423.77833333333336,40.388333333333335,9.26749466666378,21.239000000030067,0.7599999999999999,42.08916666666667,331.96166666666664,23.951415600000004,-2.5604243011718326,8.960833333333333,33.512499999999996,2.936666666666667,-92.22166666666668,49.26749999999999,80.0,0.7833333333333333,81.93999999997826,52.4442269503364,0.0,2.9591666666666665,437.1366666666667,75.15833333333333,67.10083333333333,-93.84083333333335,20.605833333333337,1.9799999999999998,2.9250000000000003,17220.468500340226,15410.591998332908,74.38,72.3375,1.0,2.385929634514378,41.18,262.815,49.99999999998611,0.7183333333333333,0.87926438053
