time,ExtCondensTurbineOP.lp_steam_machine_opt_array_x,ExtCondensTurbineOP.steam_temperature_in_x,BackPresTurbineOP.electricity_generation,ExtCondensTurbineOP.electricity_generation_x,ExtCondensTurbineOP.steam_temperature_side_x,SteamPipelineOP.lp_steam_pred_avg,SteamPipelineOP.electricity_power_pred_avg,ExtCondensTurbineOP.steam_pressure_side_x,BackPresTurbineOP.steam_pressure_in,CFBoilerOP.outlet_steam_flow_x,ExtCondensTurbineOP.electricity_machine_opt_array_x,ExtCondensTurbineOP.steam_temperature_in_y,ExtCondensTurbineOP.steam_temperature_out_x,ExtCondensTurbineOP.electricity_machine_opt_array_y,ExtCondensTurbineOP.lp_steam_machine_opt_array_y,SteamPipelineOP.lp_steam_pressure,BackPresTurbineOP.steam_flow_in,BackPresTurbineOP.steam_temperature_out,SteamPipelineOP.coal_consumption_hour,SteamPipelineOP.electricity_power_ext_opt,ExtCondensTurbineOP.electricity_generation_y,ExtCondensTurbineOP.steam_flow_side_x,ExtCondensTurbineOP.steam_pressure_in_x,ExtCondensTurbineOP.steam_pressure_out_x,ExtCondensTurbineOP.steam_flow_in_x,CFBoilerOP.hp_steam_boiler_opt_array_x,BackPresTurbineOP.steam_pressure_out,ExtCondensTurbineOP.hp_steam_machine_opt_array_x,BackPresTurbineOP.hp_steam_machine_opt_array,ExtCondensTurbineOP.steam_flow_side_y,SteamPipelineOP.hp_steam_pressure,BackPresTurbineOP.steam_temperature_in,CFBoilerOP.outlet_steam_flow_y,SteamPipelineOP.lp_steam_actual,ExtCondensTurbineOP.steam_pressure_out_y,SteamPipelineOP.electricity_power_actual,SteamPipelineOP.electricity_power_ext,ExtCondensTurbineOP.steam_pressure_in_y,SteamPipelineOP.total_cost_actual,SteamPipelineOP.total_cost_optim_array,CFBoilerOP.hp_steam_boiler_opt_array_y,ExtCondensTurbineOP.steam_flow_in_y,SteamPipelineOP.optim_status,BackPresTurbineOP.electricity_machine_opt_array,ExtCondensTurbineOP.steam_temperature_out_y,ExtCondensTurbineOP.steam_temperature_side_y,ExtCondensTurbineOP.hp_steam_machine_opt_array_y,ExtCondensTurbineOP.steam_pressure_side_y,SteamPipelineOP.electricity_price_ext
2020-12-11 21:44:00,-1.1843635620418953e-11,423.39750000000004,1.7241666666666668,8.84,320.7991666666666,74.54639361702127,20.785,0.8041666666666667,2.920833333333334,84.30833333333332,11.691999999993676,423.3691666666667,40.30916666666666,9.26749466666378,21.239000000030067,0.7599999999999999,42.55666666666666,332.1308333333333,23.922927000000005,-2.5604243011718326,8.886666666666665,33.71,2.9183333333333343,-92.23083333333334,49.07333333333333,80.0,0.7816666666666667,81.93999999997826,52.4442269503364,0.0,2.941666666666667,436.9450000000001,75.36666666666666,66.63083333333336,-93.88833333333334,20.45,1.9525,2.9075,17976.626512204533,15410.591998332908,74.38,72.15666666666667,1.0,2.385929634514378,41.130833333333335,262.9291666666667,49.99999999998611,0.7241666666666666,0.87926438053
2020-12-11 21:45:00,-1.1843635620418953e-11,423.4199999999999,1.7191666666666665,8.796666666666667,320.7991666666666,74.54639361702127,20.785,0.8025000000000001,2.9166666666666674,84.14166666666667,11.691999999993676,423.4199999999999,40.19916666666666,9.26749466666378,21.239000000030067,0.7599999999999999,42.5525,332.29166666666663,24.3367614,-2.5604243011718326,8.815833333333332,33.7275,2.9150000000000005,-92.25666666666666,48.70833333333334,80.0,0.7808333333333334,81.93999999997826,52.4442269503364,0.0,2.933333333333333,436.845,75.28333333333333,66.31916666666667,-93.93250000000002,20.977500000000003,2.5574999999999997,2.9025,17920.227290948773,15410.591998332908,74.38,72.02416666666666,1.0,2.385929634514378,41.080000000000005,262.98583333333335,49.99999999998611,0.7124999999999999,0.87926438053
2020-12-11 21:46:00,-1.1843635620418953e-11,423.5508333333334,1.7124999999999997,8.928333333333333,320.8766666666666,74.54639361702127,20.785,0.806666666666667,2.8925,85.44166666666666,11.691999999993676,423.54416666666674,40.095,9.26749466666378,21.239000000030067,0.7599999999999999,42.748333333333335,332.51750000000004,24.1913196,-2.5604243011718326,8.897499999999999,34.46083333333333,2.889166666666666,-92.29083333333331,49.56833333333333,80.0,0.7850000000000001,81.93999999997826,52.4442269503364,0.0,2.9099999999999997,436.91166666666663,76.61666666666666,66.71166666666666,-93.97166666666668,20.7625,2.2824999999999998,2.876666666666667,17851.02320461897,15410.591998332908,74.38,73.47916666666667,1.0,2.385929634514378,40.9925,263.3575000000001,49.99999999998611,0.7225000000000001,0.87926438053
2020-12-11 21:47:00,-1.1843635620418953e-11,423.67666666666673,1.7441666666666666,8.843333333333334,321.3275,74.54639361702127,20.785,0.7983333333333333,2.8808333333333334,84.70833333333333,11.691999999993676,423.67666666666673,40.022499999999994,9.26749466666378,21.239000000030067,0.7599999999999999,43.494166666666665,332.7783333333334,24.518188800000008,-2.5604243011718326,8.851666666666668,33.223333333333336,2.8775,-92.26249999999999,49.38249999999999,80.0,0.7825000000000001,81.93999999997826,52.4442269503364,0.0,2.8991666666666664,436.9533333333334,76.40833333333333,66.81416666666668,-93.94250000000004,20.961666666666666,2.4199999999999995,2.865833333333333,17723.25933501207,15410.591998332908,74.38,71.89083333333333,1.0,2.385929634514378,40.915,263.2383333333333,49.99999999998611,0.7233333333333333,0.87926438053
2020-12-11 21:48:00,8.717706156040864e-11,423.5716666666667,1.7408333333333337,8.888333333333334,321.71666666666664,81.11585224586287,21.766,0.8024999999999999,2.8541666666666665,85.64166666666667,11.508000000044685,423.5716666666667,40.002500000000005,8.974070000019564,24.770999999786525,0.7583333333333332,43.83416666666667,333.06500000000005,24.353254800000006,-1.1146423159103498,8.826666666666666,33.98916666666667,2.8508333333333336,-92.30999999999999,49.63083333333333,80.0,0.7858333333333333,83.77700000015317,55.2746855793225,0.0,2.873333333333333,437.00333333333333,77.51666666666667,68.21583333333332,-93.91916666666667,20.479166666666668,2.0349999999999997,2.8383333333333334,18156.15762273701,17128.905292866504,80.0,73.05666666666666,1.0,2.3985723158461,40.8725,262.73999999999995,50.000000000094154,0.7183333333333333,0.87926438053
2020-12-11 21:49:00,8.717706156040864e-11,423.56249999999994,1.7591666666666665,8.745833333333334,322.1208333333334,81.11585224586287,21.766,0.7983333333333333,2.8458333333333337,85.03333333333335,11.508000000044685,423.56249999999994,39.99416666666667,8.974070000019564,24.770999999786525,0.7525,44.166666666666664,333.30166666666673,23.91543,-1.1146423159103498,8.690833333333332,33.972500000000004,2.8441666666666667,-92.33166666666666,48.86499999999999,80.0,0.7800000000000001,83.77700000015317,55.2746855793225,0.0,2.8658333333333332,436.97,77.10833333333333,68.97,-93.92750000000001,20.8725,2.6125,2.831666666666667,18299.038698479824,17128.905292866504,80.0,72.29333333333334,1.0,2.3985723158461,40.83583333333334,262.6558333333333,50.000000000094154,0.71,0.87926438053
2020-12-11 21:50:00,8.717706156040864e-11,423.695,1.7699999999999998,8.335833333333332,322.1983333333333,81.11585224586287,21.766,0.8000000000000002,2.874166666666667,83.70833333333333,11.508000000044685,423.71333333333337,39.975833333333334,8.974070000019564,24.770999999786525,0.7508333333333334,43.87416666666667,333.3533333333334,23.9619114,-1.1146423159103498,8.6875,34.75416666666667,2.873333333333333,-92.4175,48.26833333333334,80.0,0.7800000000000001,83.77700000015317,55.2746855793225,0.0,2.8924999999999996,437.0033333333334,75.74166666666666,69.15333333333332,-94.18916666666667,20.771666666666672,3.052499999999999,2.860833333333334,18109.90186759465,17128.905292866504,80.0,70.76583333333333,1.0,2.3985723158461,40.79,262.8083333333334,50.000000000094154,0.6933333333333335,0.87926438053
2020-12-11 21:51:00,8.717706156040864e-11,424.18666666666667,1.760833333333333,8.3125,322.1741666666666,81.11585224586287,21.766,0.8016666666666667,2.8774999999999995,83.64999999999999,11.508000000044685,424.18666666666667,39.84333333333333,8.974070000019564,24.770999999786525,0.7508333333333334,43.71333333333333,333.30750000000006,23.9948982,-1.1146423159103498,8.768333333333333,34.855,2.874166666666667,-92.37,48.79583333333333,80.0,0.7800000000000001,83.77700000015317,55.2746855793225,0.0,2.8966666666666665,437.00333333333333,76.0,68.53166666666667,-94.29999999999997,20.672500000000003,2.914999999999999,2.861666666666667,18220.58627398571,17128.905292866504,80.0,70.68416666666666,1.0,2.3985723158461,40.71333333333333,262.78083333333336,50.000000000094154,0.7075000000000001,0.87926438053
2020-12-11 21:52:00,8.717706156040864e-11,424.6083333333333,1.7508333333333332,8.365833333333333,322.17833333333334,81.11585224586287,21.766,0.8041666666666667,2.873333333333333,84.04166666666667,11.508000000044685,424.61999999999995,39.528333333333336,8.974070000019564,24.770999999786525,0.7549999999999999,43.63666666666666,333.37833333333333,24.215310000000002,-1.1146423159103498,8.830833333333334,35.208333333333336,2.8691666666666666,-92.30833333333332,49.47583333333333,80.0,0.7800000000000001,83.77700000015317,55.2746855793225,0.0,2.89,437.12000000000006,76.55,68.43416666666666,-94.31166666666662,20.6425,2.695,2.8558333333333334,17947.602797692605,17128.905292866504,80.0,71.17333333333333,1.0,2.3985723158461,40.630833333333335,262.5725,50.000000000094154,0.7166666666666668,0.87926438053
2020-12-11 21:53:00,8.717706156040864e-11,424.6091666666666,1.7691666666666668,8.511666666666667,322.385,81.11585224586287,21.766,0.8016666666666667,2.86,84.625,11.508000000044685,424.6041666666667,39.25083333333333,8.974070000019564,24.770999999786525,0.7558333333333334,44.14833333333334,333.5166666666667,23.7834828,-1.1146423159103498,8.860000000000001,34.54583333333333,2.858333333333333,-92.28583333333331,49.9125,80.0,0.7816666666666667,83.77700000015317,55.2746855793225,0.0,2.878333333333334,437.2366666666667,77.275,69.31250000000001,-94.30333333333333,20.592500000000005,2.4199999999999995,2.8441666666666667,17625.16164677259,17128.905292866504,80.0,71.39416666666666,1.0,2.3985723158461,40.607499999999995,262.3433333333334,50.000000000094154,0.7283333333333334,0.87926438053
2020-12-11 21:54:00,8.717706156040864e-11,424.25416666666666,1.7858333333333336,8.374166666666666,322.3575,81.11585224586287,21.766,0.7983333333333333,2.8816666666666664,83.05833333333334,11.508000000044685,424.25416666666666,39.127500000000005,8.974070000019564,24.770999999786525,0.7533333333333333,44.13833333333333,333.5808333333333,23.925925799999998,-1.1146423159103498,8.685,34.089166666666664,2.8791666666666664,-92.31333333333335,48.2125,80.0,0.7800000000000001,83.77700000015317,55.2746855793225,0.0,2.901666666666667,437.3283333333333,75.66666666666667,67.81666666666668,-94.29666666666664,20.29416666666667,2.3374999999999995,2.8658333333333332,17608.114683190586,17128.905292866504,80.0,70.02666666666666,1.0,2.3985723158461,40.593333333333334,261.865,50.000000000094154,0.7016666666666668,0.87926438053
2020-12-11 21:55:00,-5.848916850985284e-11,423.91583333333324,1.7741666666666667,8.4025,322.09166666666664,83.79641252955085,21.588999999999995,0.8050000000000003,2.8816666666666664,83.61666666666667,11.1007499999707,423.91583333333324,39.06666666666666,8.898351599986276,24.173750000145375,0.7608333333333333,44.080000000000005,333.56250000000006,24.009892200000003,-0.9651654967354433,8.670833333333333,34.07333333333333,2.8800000000000003,-92.40416666666665,48.037499999999994,80.0,0.7883333333333334,81.02624999990223,58.50182919613063,0.0,2.9008333333333334,437.3274999999999,75.68333333333334,66.55749999999999,-94.29666666666664,20.23,2.3375,2.866666666666667,17752.259581328613,17305.967948456004,80.0,70.63666666666667,1.0,2.555063896778465,40.605833333333344,262.62416666666667,49.999999999933955,0.6900000000000003,0.87926438053
2020-12-11 21:56:00,-5.848916850985284e-11,423.7116666666666,1.8666666666666665,8.501666666666667,321.99083333333334,83.79641252955085,21.588999999999995,0.8058333333333333,2.873333333333333,84.24166666666667,11.1007499999707,423.7116666666666,39.00666666666667,8.898351599986276,24.173750000145375,0.7683333333333331,45.97666666666667,333.6566666666667,23.7519954,-0.9651654967354433,8.608333333333334,32.41833333333333,2.8716666666666666,-92.45083333333334,47.77833333333333,80.0,0.7983333333333333,81.02624999990223,58.50182919613063,0.0,2.893333333333333,437.12000000000006,76.0,66.86833333333333,-94.30499999999999,20.4325,2.3649999999999998,2.859166666666667,17528.8120980483,17305.967948456004,80.0,69.82916666666667,1.0,2.555063896778465,40.56083333333334,263.65000000000003,49.999999999933955,0.6875000000000001,0.87926438053
2020-12-11 21:57:00,-5.848916850985284e-11,423.28999999999996,1.8825,8.413333333333334,321.5758333333333,83.79641252955085,21.588999999999995,0.8041666666666668,2.8816666666666664,83.24166666666666,11.1007499999707,423.305,38.990833333333335,8.898351599986276,24.173750000145375,0.7708333333333331,46.2825,333.4666666666667,23.766989399999996,-0.9651654967354433,8.559166666666666,30.863333333333333,2.8816666666666664,-92.47083333333335,47.51083333333332,80.0,0.8008333333333333,81.02624999990223,58.50182919613063,0.0,2.9025,436.9199999999999,75.39166666666667,66.13916666666667,-94.30249999999997,20.236666666666668,2.2824999999999998,2.8683333333333336,17682.554255246418,17305.967948456004,80.0,68.21083333333334,1.0,2.555063896778465,40.5,264.2033333333334,49.999999999933955,0.6833333333333335,0.87926438053
2020-12-11 21:58:00,-5.848916850985284e-11,422.545,1.8699999999999999,8.35,321.0083333333334,83.79641252955085,21.588999999999995,0.8058333333333335,2.8808333333333334,82.75833333333334,11.1007499999707,422.54583333333335,39.01166666666666,8.898351599986276,24.173750000145375,0.7758333333333334,46.32083333333333,333.405,23.5270854,-0.9651654967354433,8.582500000000001,30.421666666666667,2.8816666666666664,-92.46416666666669,47.666666666666664,80.0,0.8100000000000004,81.02624999990223,58.50182919613063,0.0,2.9033333333333338,436.7366666666666,75.43333333333334,65.2675,-94.30666666666666,20.355833333333333,2.4475,2.8658333333333332,16590.57073225637,17305.967948456004,80.0,67.61333333333333,1.0,2.555063896778465,40.44416666666667,264.64166666666665,49.999999999933955,0.6849999999999999,0.54253871681
2020-12-11 21:59:00,-5.848916850985284e-11,421.8625,1.8508333333333333,8.353333333333333,320.28333333333336,83.79641252955085,21.588999999999995,0.8058333333333335,2.898333333333333,82.05833333333334,11.1007499999707,421.8625,39.018333333333324,8.898351599986276,24.173750000145375,0.7741666666666668,45.7225,333.455,23.444618400000003,-0.9651654967354433,8.575000000000001,30.00583333333333,2.9,-92.47416666666668,47.44166666666666,80.0,0.8100000000000004,81.02624999990223,58.50182919613063,0.0,2.921666666666667,436.6116666666667,74.80833333333334,65.63916666666668,-94.30916666666666,20.117500000000003,2.3649999999999998,2.8858333333333337,16774.378623727735,17305.967948456004,80.0,67.25666666666666,1.0,2.555063896778465,40.35999999999999,264.7533333333334,49.999999999933955,0.6825,0.54253871681
2020-12-11 22:00:00,-5.848916850985284e-11,421.6008333333334,1.7966666666666669,8.389166666666666,319.52,83.79641252955085,21.588999999999995,0.8075000000000001,2.9075,81.78333333333335,11.1007499999707,421.6075000000001,39.00083333333333,8.898351599986276,24.173750000145375,0.7766666666666667,44.69833333333333,333.55500000000006,23.4940986,-0.9651654967354433,8.639166666666666,30.560833333333335,2.9075,-92.46166666666669,47.705000000000005,80.0,0.8058333333333335,81.02624999990223,58.50182919613063,0.0,2.9291666666666667,436.6116666666667,74.78333333333333,63.98166666666666,-94.30666666666666,20.429166666666667,2.6125,2.8941666666666666,16678.15058687529,17305.967948456004,80.0,67.985,1.0,2.555063896778465,40.30833333333333,264.92833333333334,49.999999999933955,0.6883333333333335,0.54253871681
2020-12-11 22:01:00,-5.848916850985284e-11,421.8200000000001,1.8125,8.452499999999999,318.985,83.79641252955085,21.588999999999995,0.8100000000000004,2.914166666666667,81.89999999999999,11.1007499999707,421.8158333333334,38.97083333333333,8.898351599986276,24.173750000145375,0.7800000000000001,45.12916666666666,333.8083333333333,23.946917400000007,-0.9651654967354433,8.655,29.5825,2.915000000000001,-92.42166666666664,47.79666666666666,80.0,0.8100000000000004,81.02624999990223,58.50182919613063,0.0,2.936666666666667,436.7283333333334,74.75833333333334,62.955000000000005,-94.30749999999999,20.293333333333333,2.3924999999999996,2.9,16606.95281834742,17305.967948456004,80.0,67.57083333333334,1.0,2.555063896778465,40.29416666666666,264.9750000000001,49.999999999933955,0.6908333333333335,0.54253871681
2020-12-11 22:02:00,6.980194200423284e-12,422.1566666666667,1.881666666666667,8.841666666666665,318.72416666666663,80.53593262411349,21.416,0.8108333333333335,2.8924999999999996,83.5,10.210860257527466,422.14916666666664,38.985,9.124771800000786,29.482453941379926,0.79,46.714166666666664,333.97249999999997,23.8959378,-3.0109248427834245e-13,8.604166666666666,27.968333333333334,2.893333333333333,-92.44333333333334,47.70416666666666,80.0,0.8200000000000002,77.87222222222051,49.91197868272658,0.0,2.9150000000000005,436.77833333333336,75.925,63.453333333333326,-94.3,20.13416666666667,1.6775,2.8808333333333334,16026.26440269879,17029.675528152493,76.36,68.6325,1.0,2.080367942472045,40.29416666666666,264.8625,50.000000000003794,0.6875,0.54253871681
2020-12-11 22:03:00,6.980194200423284e-12,422.3791666666666,1.9125000000000003,8.812499999999998,318.6958333333333,80.53593262411349,21.416,0.8125000000000003,2.891666666666666,83.425,10.210860257527466,422.3791666666666,39.086666666666666,9.124771800000786,29.482453941379926,0.7908333333333332,47.340833333333336,333.99083333333334,24.038380800000002,-3.0109248427834245e-13,8.629166666666666,27.05666666666666,2.8924999999999996,-92.4525,47.80416666666665,80.0,0.8250000000000001,77.87222222222051,49.91197868272658,0.0,2.913333333333334,436.7866666666667,75.79166666666667,62.82333333333332,-94.29416666666664,19.836666666666666,0.7975,2.8783333333333334,16220.7501172899,17029.675528152493,76.36,67.76583333333333,1.0,2.080367942472045,40.384166666666665,264.85166666666663,50.000000000003794,0.6875000000000001,0.54253871681
2020-12-11 22:04:00,6.980194200423284e-12,422.51666666666665,1.9308333333333334,8.904166666666667,318.7075,80.53593262411349,21.416,0.8150000000000003,2.8825,83.81666666666666,10.210860257527466,422.51666666666665,39.30166666666667,9.124771800000786,29.482453941379926,0.7941666666666665,47.814166666666665,333.99749999999995,23.7414996,-3.0109248427834245e-13,8.581666666666669,26.7175,2.885,-92.46999999999998,47.662499999999994,80.0,0.8300000000000001,77.87222222222051,49.91197868272658,0.0,2.9066666666666667,436.81999999999994,76.18333333333334,63.72416666666667,-94.27916666666665,20.0975,1.0175,2.8699999999999997,16215.59534267847,17029.675528152493,76.36,68.00333333333334,1.0,2.080367942472045,40.443333333333335,265.07166666666666,50.000000000003794,0.685,0.54253871681
2020-12-11 22:05:00,6.980194200423284e-12,422.73,1.9366666666666668,8.861666666666666,318.72,80.53593262411349,21.416,0.8108333333333336,2.9,82.90833333333333,10.210860257527466,422.7308333333333,39.5375,9.124771800000786,29.482453941379926,0.7916666666666666,47.63916666666666,333.9533333333333,23.804474399999997,-3.0109248427834245e-13,8.470833333333335,26.201666666666664,2.9025000000000003,-92.50416666666666,46.940000000000005,80.0,0.8300000000000001,77.87222222222051,49.91197868272658,0.0,2.9258333333333333,436.68666666666667,75.28333333333333,63.219166666666666,-94.25916666666666,20.03,1.155,2.8874999999999997,15845.29352664495,17029.675528152493,76.36,67.36333333333333,1.0,2.080367942472045,40.49916666666667,264.9733333333333,50.000000000003794,0.68,0.54253871681
2020-12-11 22:06:00,6.980194200423284e-12,423.11000000000007,1.9016666666666666,8.859166666666667,318.57,80.53593262411349,21.416,0.8141666666666669,2.9033333333333338,83.53333333333332,10.210860257527466,423.11000000000007,39.74333333333334,9.124771800000786,29.482453941379926,0.795,47.149166666666666,333.96,23.654534400000003,-3.0109248427834245e-13,8.609166666666665,26.887500000000003,2.904166666666667,-92.55916666666666,47.615,80.0,0.8300000000000001,77.87222222222051,49.91197868272658,0.0,2.926666666666667,436.6033333333333,75.38333333333334,62.69499999999999,-94.23666666666668,19.580000000000002,0.6325000000000001,2.890833333333333,16151.72176741701,17029.675528152493,76.36,67.93666666666668,1.0,2.080367942472045,40.52916666666666,264.36000000000007,50.000000000003794,0.6866666666666669,0.54253871681
2020-12-11 22:07:00,6.980194200423284e-12,423.66,1.926666666666667,8.807500000000001,318.55583333333334,80.53593262411349,21.416,0.8100000000000004,2.9158333333333335,82.89999999999999,10.210860257527466,423.66,39.899166666666666,9.124771800000786,29.482453941379926,0.7908333333333332,47.348333333333336,334.03499999999997,23.719008600000002,-3.0109248427834245e-13,8.565833333333332,25.893333333333334,2.9200000000000004,-92.52083333333333,47.284166666666664,80.0,0.8300000000000001,77.87222222222051,49.91197868272658,0.0,2.9425000000000003,436.59499999999997,74.65833333333335,63.32,-94.21333333333335,20.199166666666667,1.1825,2.905,15904.05565286133,17029.675528152493,76.36,66.84333333333333,1.0,2.080367942472045,40.5375,264.31749999999994,50.000000000003794,0.6858333333333334,0.54253871681
2020-12-11 22:08:00,6.980194200423284e-12,424.0091666666667,1.9075,8.815833333333332,318.4533333333333,80.53593262411349,21.416,0.8108333333333336,2.9258333333333333,83.38333333333334,10.210860257527466,424.02333333333337,39.95333333333334,9.124771800000786,29.482453941379926,0.79,46.787499999999994,333.9983333333333,23.6335428,-3.0109248427834245e-13,8.63,27.253333333333327,2.9275,-92.51333333333332,47.565,80.0,0.8208333333333334,77.87222222222051,49.91197868272658,0.0,2.9499999999999997,436.8116666666667,74.7,64.34666666666666,-94.19833333333337,19.742500000000003,0.7425,2.9133333333333336,15929.021781512252,17029.675528152493,76.36,67.64333333333333,1.0,2.080367942472045,40.53333333333334,264.2391666666667,50.000000000003794,0.6883333333333335,0.54253871681
2020-12-11 22:09:00,-2.4123203434811558e-12,424.50999999999993,1.905833333333333,8.825833333333334,318.4241666666667,78.4088557919622,20.500000000000004,0.8100000000000004,2.940000000000001,83.21666666666667,9.447214200000001,424.50999999999993,39.96666666666667,9.12478579999975,30.457355791963078,0.7858333333333333,46.47333333333333,333.99249999999995,23.593059000000004,1.7630341631047486e-13,8.54583333333333,28.05,2.9425000000000003,-92.48833333333334,46.93916666666667,80.0,0.8200000000000002,72.8685948755795,47.41800000000153,0.0,2.963333333333333,437.0450000000001,74.28333333333335,64.56666666666666,-94.21000000000002,19.668333333333337,0.8525,2.9274999999999998,16209.464880982472,16311.49136292216,77.75999999999999,68.15416666666665,1.0,1.9280000000000783,40.54333333333334,263.96833333333336,49.999999999998785,0.685,0.54253871681
2020-12-11 22:10:00,-2.4123203434811558e-12,424.94250000000005,1.886666666666667,8.861666666666666,318.2866666666667,78.4088557919622,20.500000000000004,0.8100000000000002,2.9516666666666667,83.55833333333334,9.447214200000001,424.94250000000005,39.95916666666666,9.12478579999975,30.457355791963078,0.7800000000000001,45.79833333333334,333.8841666666666,23.856953400000005,1.7630341631047486e-13,8.625833333333333,29.5775,2.9516666666666667,-92.515,47.321666666666665,80.0,0.8100000000000004,72.8685948755795,47.41800000000153,0.0,2.9758333333333336,437.32750000000004,74.39999999999999,64.48083333333334,-94.22083333333335,20.205833333333327,1.4575000000000002,2.938333333333334,16212.111825303358,16311.49136292216,77.75999999999999,69.37166666666668,1.0,1.9280000000000783,40.54750000000001,263.64166666666665,49.999999999998785,0.6891666666666668,0.54253871681
2020-12-11 22:11:00,-2.4123203434811558e-12,425.17833333333334,1.9008333333333332,8.923333333333332,318.52333333333326,78.4088557919622,20.500000000000004,0.8083333333333335,2.9433333333333334,84.27499999999999,9.447214200000001,425.1733333333334,39.93666666666667,9.12478579999975,30.457355791963078,0.7800000000000001,46.155,333.90333333333325,23.946917399999993,1.7630341631047486e-13,8.6875,29.555833333333336,2.9458333333333333,-92.43583333333333,47.92416666666667,80.0,0.8125000000000003,72.8685948755795,47.41800000000153,0.0,2.9683333333333337,437.59666666666664,75.0,64.90416666666665,-94.21416666666669,19.953333333333333,0.9625,2.9325000000000006,16101.85016590806,16311.49136292216,77.75999999999999,69.45583333333333,1.0,1.9280000000000783,40.55166666666667,263.4866666666667,49.999999999998785,0.6975000000000001,0.54253871681
2020-12-11 22:12:00,-2.4123203434811558e-12,425.3283333333334,1.9116666666666664,8.925833333333332,318.8325,78.4088557919622,20.500000000000004,0.81,2.9424999999999994,84.56666666666666,9.447214200000001,425.3283333333334,39.94749999999999,9.12478579999975,30.457355791963078,0.7825000000000001,46.32416666666666,333.9291666666666,24.0638706,1.7630341631047486e-13,8.725833333333332,29.647500000000004,2.9441666666666673,-92.39916666666666,48.115833333333335,80.0,0.8141666666666669,72.8685948755795,47.41800000000153,0.0,2.9658333333333338,437.8683333333334,75.325,65.13250000000001,-94.21083333333335,19.9725,0.77,2.929166666666667,16186.326926042791,16311.49136292216,77.75999999999999,69.76333333333334,1.0,1.9280000000000783,40.605,263.77333333333337,49.999999999998785,0.7000000000000001,0.54253871681
2020-12-11 22:13:00,-2.4123203434811558e-12,425.075,1.9275000000000002,8.955833333333333,319.1925,78.4088557919622,20.500000000000004,0.8083333333333336,2.9316666666666666,84.60000000000001,9.447214200000001,425.075,39.9575,9.12478579999975,30.457355791963078,0.7800000000000001,46.71416666666665,333.93499999999995,23.8989366,1.7630341631047486e-13,8.675833333333333,29.59583333333333,2.9341666666666666,-92.36500000000001,47.94250000000002,80.0,0.8150000000000003,72.8685948755795,47.41800000000153,0.0,2.955,437.9683333333334,75.9,65.35833333333333,-94.21333333333335,19.950833333333332,0.7975,2.92,16172.594515237713,16311.49136292216,77.75999999999999,70.0725,1.0,1.9280000000000783,40.684999999999995,264.07416666666666,49.999999999998785,0.6950000000000002,0.54253871681
2020-12-11 22:14:00,-2.4123203434811558e-12,424.81333333333345,1.9258333333333333,8.889166666666666,319.16,78.4088557919622,20.500000000000004,0.8083333333333335,2.936666666666667,84.04166666666667,9.447214200000001,424.81333333333345,39.98,9.12478579999975,30.457355791963078,0.7800000000000001,46.56916666666666,333.9158333333333,23.714510399999995,1.7630341631047486e-13,8.691666666666665,29.547500000000003,2.9375,-92.42333333333335,47.865833333333335,80.0,0.8133333333333336,72.8685948755795,47.41800000000153,0.0,2.9591666666666665,438.0183333333334,75.7,64.60916666666667,-94.21416666666669,19.725,0.8525,2.9249999999999994,16130.30847704736,16311.49136292216,77.75999999999999,69.6725,1.0,1.9280000000000783,40.74333333333333,264.03583333333336,49.999999999998785,0.6950000000000002,0.54253871681
2020-12-11 22:15:00,-2.4123203434811558e-12,424.655,1.9141666666666668,8.85,319.23083333333335,78.4088557919622,20.500000000000004,0.8066666666666668,2.9441666666666673,83.19166666666666,9.447214200000001,424.655,39.99416666666667,9.12478579999975,30.457355791963078,0.7800000000000001,46.344166666666666,333.9366666666666,23.7459978,1.7630341631047486e-13,8.548333333333334,29.045,2.946666666666667,-92.51999999999998,47.11416666666667,80.0,0.811666666666667,72.8685948755795,47.41800000000153,0.0,2.9675,438.035,74.91666666666667,64.55749999999999,-94.21833333333335,19.940833333333334,1.1275000000000002,2.9341666666666666,16587.49909504215,16311.49136292216,77.75999999999999,68.89916666666666,1.0,1.9280000000000783,40.74916666666667,264.02416666666664,49.999999999998785,0.6875,0.54253871681
2020-12-11 22:16:00,-6.1873423051750365e-12,424.8258333333334,1.8883333333333334,8.811666666666666,318.91666666666663,80.74311702127659,20.317,0.8066666666666668,2.951666666666666,82.9,9.247892399999905,424.8258333333334,39.978333333333346,9.138107599999413,33.44145035461204,0.7800000000000001,45.80916666666666,333.99916666666667,23.185222200000002,4.565237077258644e-13,8.63,29.67916666666666,2.953333333333333,-92.56999999999998,47.48833333333332,80.0,0.8100000000000004,73.51914664862922,46.61200000000411,0.0,2.9741666666666666,438.29333333333335,75.02499999999999,64.39333333333336,-94.22916666666667,20.331666666666667,1.7874999999999999,2.938333333333334,16469.967121932183,16296.601216031311,79.39,69.17999999999999,1.0,1.9310000000002197,40.730000000000004,263.75166666666667,49.999999999997186,0.6925000000000002,0.54253871681
2020-12-11 22:17:00,-6.1873423051750365e-12,425.1716666666667,1.843333333333333,8.77,318.71166666666664,80.74311702127659,20.317,0.8041666666666668,2.990833333333334,80.875,9.247892399999905,425.18416666666667,39.94416666666667,9.138107599999413,33.44145035461204,0.7783333333333333,44.369166666666665,334.24083333333334,23.389140599999998,4.565237077258644e-13,8.464166666666667,30.21666666666667,2.99,-92.62416666666667,46.21,80.0,0.809166666666667,73.51914664862922,46.61200000000411,0.0,3.0124999999999997,438.70583333333326,73.80833333333334,64.23833333333333,-94.2275,20.28833333333333,2.0349999999999997,2.978333333333333,16160.020703331931,16296.601216031311,79.39,68.97583333333334,1.0,1.9310000000002197,40.69166666666666,263.47583333333336,49.999999999997186,0.6766666666666666,0.54253871681
2020-12-11 22:18:00,-6.1873423051750365e-12,425.72666666666663,1.8258333333333334,8.7775,318.40250000000003,80.74311702127659,20.317,0.806666666666667,2.9866666666666664,81.39999999999999,9.247892399999905,425.72666666666663,39.88416666666667,9.138107599999413,33.44145035461204,0.7758333333333334,44.06833333333333,334.3616666666666,23.413131000000007,4.565237077258644e-13,8.638333333333332,31.180000000000003,2.9841666666666664,-92.61083333333335,47.19916666666668,80.0,0.8033333333333333,73.51914664862922,46.61200000000411,0.0,3.0091666666666668,439.25000000000006,74.64166666666667,64.96083333333334,-94.22000000000001,20.107499999999998,1.32,2.9725,16106.89276626501,16296.601216031311,79.39,69.83333333333333,1.0,1.9310000000002197,40.61,263.0691666666666,49.999999999997186,0.6908333333333334,0.54253871681
2020-12-11 22:19:00,-6.1873423051750365e-12,426.32749999999993,1.8441666666666665,8.755,318.4158333333333,80.74311702127659,20.317,0.805,2.9841666666666673,81.26666666666667,9.247892399999905,426.32083333333327,39.77,9.138107599999413,33.44145035461204,0.7724999999999999,44.40083333333334,334.57500000000005,23.8494564,4.565237077258644e-13,8.639166666666666,30.909166666666664,2.9825,-92.55166666666663,47.22749999999999,80.0,0.8016666666666667,73.51914664862922,46.61200000000411,0.0,3.0066666666666673,439.6658333333334,74.825,64.705,-94.2041666666667,20.154166666666665,1.375,2.9716666666666662,16231.487090371167,16296.601216031311,79.39,69.53666666666666,1.0,1.9310000000002197,40.54583333333334,262.8441666666667,49.999999999997186,0.6941666666666668,0.54253871681
2020-12-11 22:20:00,-6.1873423051750365e-12,426.4558333333334,1.8499999999999999,8.908333333333333,318.65583333333336,80.74311702127659,20.317,0.8075000000000002,2.9599999999999995,82.26666666666667,9.247892399999905,426.4558333333334,39.685833333333335,9.138107599999413,33.44145035461204,0.7766666666666667,44.84583333333333,334.75500000000005,23.3441586,4.565237077258644e-13,8.751666666666667,31.0175,2.9591666666666665,-92.51333333333332,48.00999999999999,80.0,0.806666666666667,73.51914664862922,46.61200000000411,0.0,2.9791666666666674,439.8875,76.36666666666666,65.36083333333333,-94.18333333333334,20.176666666666666,0.9625,2.9466666666666668,16150.711892097392,16296.601216031311,79.39,70.71499999999999,1.0,1.9310000000002197,40.524166666666666,262.82083333333327,49.999999999997186,0.6991666666666668,0.54253871681
2020-12-11 22:21:00,-6.1873423051750365e-12,426.17249999999996,1.8541666666666667,8.790833333333332,318.8366666666667,80.74311702127659,20.317,0.8041666666666667,2.971666666666667,80.91666666666667,9.247892399999905,426.16249999999997,39.649166666666666,9.138107599999413,33.44145035461204,0.7716666666666665,44.66416666666667,334.84250000000003,23.648536800000002,4.565237077258644e-13,8.522499999999999,31.275000000000006,2.970833333333333,-92.59166666666668,46.60166666666666,80.0,0.8016666666666666,73.51914664862922,46.61200000000411,0.0,2.9925,439.87999999999994,75.28333333333335,64.63499999999999,-94.18583333333335,20.254166666666666,1.5675,2.9591666666666665,16801.08846352983,16296.601216031311,79.39,69.77999999999999,1.0,1.9310000000002197,40.532500000000006,262.99,49.999999999997186,0.6808333333333333,0.54253871681
2020-12-11 22:22:00,-6.1873423051750365e-12,425.70250000000004,1.8525000000000003,8.708333333333334,318.9208333333333,80.74311702127659,20.317,0.8041666666666668,2.9499999999999997,81.68333333333334,9.247892399999905,425.7008333333333,39.65333333333333,9.138107599999413,33.44145035461204,0.7699999999999999,44.9,334.88250000000005,23.7474972,4.565237077258644e-13,8.661666666666667,31.139999999999997,2.9491666666666667,-92.55916666666666,47.531666666666666,80.0,0.7999999999999999,73.51914664862922,46.61200000000411,0.0,2.973333333333333,439.62500000000006,75.66666666666667,65.50833333333334,-94.19083333333334,20.821666666666665,2.3924999999999996,2.9375,16420.32363091637,16296.601216031311,79.39,69.46833333333333,1.0,1.9310000000002197,40.52583333333333,262.89166666666665,49.999999999997186,0.6941666666666668,0.54253871681
2020-12-11 22:23:00,-1.8543722113406602e-11,425.25916666666666,1.8583333333333334,8.755,319.0416666666667,80.3721158392435,20.661,0.8058333333333335,2.94,82.79166666666667,9.559036999999925,425.25916666666666,39.62500000000001,9.24096299999832,34.86878250591632,0.7725,45.126666666666665,334.8191666666667,23.918428799999997,1.0884626533425035e-12,8.652500000000002,31.977500000000003,2.936666666666666,-92.58583333333335,47.59583333333334,80.0,0.8025000000000001,75.80752063297108,44.69700000001238,0.0,2.9575,439.11750000000006,76.10833333333333,65.1175,-94.1775,20.216666666666672,1.4575000000000002,2.9233333333333333,16745.1235812198,16332.366136489612,75.69,70.59833333333334,1.0,1.861000000000667,40.515833333333326,262.9816666666666,49.999999999991914,0.6916666666666668,0.54253871681
2020-12-11 22:24:00,-1.8543722113406602e-11,424.91666666666674,1.9233333333333331,8.7625,319.4016666666667,80.3721158392435,20.661,0.8033333333333333,2.920833333333333,83.36666666666666,9.559036999999925,424.94583333333344,39.589166666666664,9.24096299999832,34.86878250591632,0.7724999999999999,46.458333333333336,334.69750000000005,23.874946200000004,1.0884626533425035e-12,8.601666666666667,30.349999999999998,2.920833333333333,-92.55833333333332,47.51333333333334,80.0,0.809166666666667,75.80752063297108,44.69700000001238,0.0,2.942500000000001,438.50833333333327,75.94166666666666,66.22166666666666,-94.15833333333335,20.481666666666666,2.0624999999999996,2.9075,16897.309673618132,16332.366136489612,75.69,69.39999999999999,1.0,1.861000000000667,40.50833333333333,263.26333333333326,49.999999999991914,0.6875000000000001,0.54253871681
2020-12-11 22:25:00,-1.8543722113406602e-11,424.675,1.8999999999999997,8.721666666666666,319.46666666666664,80.3721158392435,20.661,0.8033333333333336,2.93,83.31666666666666,9.559036999999925,424.67,39.58333333333333,9.24096299999832,34.86878250591632,0.7708333333333331,45.99166666666665,334.36083333333335,23.338161,1.0884626533425035e-12,8.491666666666665,31.29416666666667,2.93,-92.585,46.887499999999996,80.0,0.8041666666666668,75.80752063297108,44.69700000001238,0.0,2.9499999999999997,437.95166666666665,75.39166666666667,66.46916666666667,-94.15999999999998,20.6025,2.53,2.916666666666666,16588.296088754134,16332.366136489612,75.69,69.80166666666668,1.0,1.861000000000667,40.51083333333333,263.2033333333333,49.999999999991914,0.6833333333333332,0.54253871681
2020-12-11 22:26:00,-1.8543722113406602e-11,424.7699999999999,1.8541666666666667,8.656666666666668,319.2958333333333,80.3721158392435,20.661,0.8025000000000001,2.9758333333333327,81.925,9.559036999999925,424.7699999999999,39.59416666666667,9.24096299999832,34.86878250591632,0.7699999999999999,44.35666666666666,334.0958333333333,23.149236600000002,1.0884626533425035e-12,8.284166666666666,32.3525,2.9758333333333336,-92.71083333333333,45.55083333333334,80.0,0.7983333333333332,75.80752063297108,44.69700000001238,0.0,2.9966666666666675,437.5541666666666,73.525,66.075,-94.15833333333335,20.419999999999998,2.3924999999999996,2.964166666666667,16647.657067982265,16332.366136489612,75.69,69.97,1.0,1.861000000000667,40.4925,262.9483333333333,49.999999999991914,0.6658333333333334,0.54253871681
2020-12-11 22:27:00,-1.8543722113406602e-11,425.41416666666663,1.8550000000000002,8.731666666666667,318.84916666666663,80.3721158392435,20.661,0.8008333333333334,3.0141666666666667,81.53333333333333,9.559036999999925,425.3591666666666,39.54666666666667,9.24096299999832,34.86878250591632,0.7616666666666666,43.80583333333333,333.72499999999997,23.1837228,1.0884626533425035e-12,8.189166666666667,33.07750000000001,3.0124999999999997,-92.80999999999996,44.814166666666665,80.0,0.7908333333333332,75.80752063297108,44.69700000001238,0.0,3.0341666666666662,437.555,72.75,66.98000000000002,-94.14666666666666,20.284166666666668,2.5025,3.000833333333333,16068.254426143934,16332.366136489612,75.69,70.94666666666664,1.0,1.861000000000667,40.4375,262.705,49.999999999991914,0.66,0.54253871681
2020-12-11 22:28:00,-1.8543722113406602e-11,426.23916666666673,1.8575,8.786666666666667,318.5391666666667,80.3721158392435,20.661,0.8025000000000001,3.0391666666666666,81.88333333333334,9.559036999999925,426.2516666666667,39.46,9.24096299999832,34.86878250591632,0.7583333333333333,43.18083333333334,333.3016666666667,23.218208999999995,1.0884626533425035e-12,8.321666666666667,34.35166666666667,3.035833333333333,-92.78833333333334,40.859166666666674,80.0,0.785,75.80752063297108,44.69700000001238,0.0,3.0591666666666666,438.1433333333334,72.925,68.84750000000001,-94.145,20.120833333333334,1.8150000000000002,3.0258333333333334,16010.908050436901,16332.366136489612,75.69,71.69916666666666,1.0,1.861000000000667,40.330000000000005,261.66833333333335,49.999999999991914,0.665,0.54253871681
2020-12-11 22:29:00,-1.8543722113406602e-11,427.0158333333333,1.8574999999999997,8.8025,318.39000000000004,80.3721158392435,20.661,0.8008333333333334,3.059999999999999,81.77499999999999,9.559036999999925,427.0349999999999,39.37166666666666,9.24096299999832,34.86878250591632,0.75,42.60166666666666,332.8216666666667,23.188220999999995,1.0884626533425035e-12,8.3325,36.027499999999996,3.0566666666666666,-92.74666666666667,40.03,80.0,0.7775,75.80752063297108,44.69700000001238,0.0,3.0775,439.0016666666667,73.00833333333334,70.0975,-94.15416666666665,20.19,2.3375,3.048333333333334,16318.243586063367,16332.366136489612,75.69,72.685,1.0,1.861000000000667,40.24,260.8916666666667,49.999999999991914,0.6691666666666666,0.54253871681
2020-12-11 22:30:00,-1.997046972235239e-11,427.7425,1.8508333333333333,8.818333333333333,318.2941666666667,83.15543144208038,21.160000000000004,0.7999999999999999,3.0824999999999996,81.41666666666667,8.899283172694641,427.7425,39.285,10.181330399998757,35.000000000004654,0.7425000000000002,41.88666666666667,332.4433333333333,23.3066736,8.135714324453147e-13,8.378333333333336,37.13666666666666,3.0766666666666658,-92.73416666666668,40.178333333333335,80.0,0.7699999999999999,72.58530966875743,47.32409810876236,0.0,3.099166666666667,439.92,73.23333333333333,70.83,-94.21666666666668,20.63833333333334,2.31,3.0691666666666664,16012.561276999666,16275.361190158146,74.62,73.5125,1.0,2.079386427305793,40.17583333333332,260.7774999999999,49.99999999999402,0.6725,0.54253871681
2020-12-11 22:31:00,-1.997046972235239e-11,428.01083333333344,1.8424999999999996,8.8275,318.4,83.15543144208038,21.160000000000004,0.8008333333333334,3.0899999999999994,81.85,8.899283172694641,428.0016666666667,39.2075,10.181330399998757,35.000000000004654,0.7400000000000001,41.415000000000006,332.15666666666664,23.7864816,8.135714324453147e-13,8.635833333333334,38.13666666666667,3.0833333333333335,-92.665,41.27333333333333,80.0,0.7666666666666666,72.58530966875743,47.32409810876236,0.0,3.1075,440.7233333333333,73.96666666666667,70.65583333333333,-94.24000000000001,20.311666666666667,1.7874999999999999,3.0749999999999997,16246.625185678298,16275.361190158146,74.62,74.18749999999999,1.0,2.079386427305793,40.169999999999995,260.5258333333333,49.99999999999402,0.69,0.54253871681
2020-12-11 22:32:00,-1.997046972235239e-11,428.0783333333333,1.8200000000000003,8.826666666666666,318.75083333333333,83.15543144208038,21.160000000000004,0.8041666666666668,3.0574999999999997,83.24166666666667,8.899283172694641,428.0783333333333,39.12083333333334,10.181330399998757,35.000000000004654,0.7400000000000001,41.47666666666667,331.99333333333334,23.888440799999998,8.135714324453147e-13,8.977500000000001,38.86333333333333,3.0508333333333333,-92.58833333333332,45.5825,80.0,0.7641666666666665,72.58530966875743,47.32409810876236,0.0,3.0716666666666668,441.2633333333333,75.45833333333333,70.13666666666666,-94.23083333333334,20.459999999999997,1.4025,3.0391666666666666,16779.347931319666,16275.361190158146,74.62,75.03166666666665,1.0,2.079386427305793,40.16083333333333,260.4833333333333,49.99999999999402,0.7191666666666667,0.54253871681
2020-12-11 22:33:00,-1.997046972235239e-11,427.8641666666667,1.9308333333333332,8.710833333333332,319.3333333333333,83.15543144208038,21.160000000000004,0.8033333333333333,3.0216666666666665,83.675,8.899283172694641,427.8641666666667,39.068333333333335,10.181330399998757,35.000000000004654,0.7450000000000001,44.10666666666666,332.0466666666667,24.417520749999998,8.135714324453147e-13,8.785833333333334,37.45916666666667,3.018333333333333,-92.54916666666666,47.57999999999999,80.0,0.7758333333333333,72.58530966875743,47.32409810876236,0.0,3.0391666666666666,441.3883333333333,76.21666666666667,69.99416666666666,-94.245,20.522499999999997,1.6500000000000001,3.0075,16640.362896977436,16275.361190158146,74.62,73.52833333333332,1.0,2.079386427305793,40.2675,260.8183333333333,49.99999999999402,0.7075,0.54253871681
2020-12-11 22:34:00,-1.997046972235239e-11,427.3708333333334,2.154166666666667,8.629166666666665,319.9283333333333,83.15543144208038,21.160000000000004,0.8033333333333336,2.9691666666666663,84.35833333333333,8.899283172694641,427.3708333333334,39.02583333333333,10.181330399998757,35.000000000004654,0.7566666666666665,48.57666666666666,332.0733333333333,23.288180999999998,8.135714324453147e-13,8.341666666666667,35.03333333333333,2.970833333333333,-92.61916666666666,45.8425,80.0,0.7966666666666667,72.58530966875743,47.32409810876236,0.0,2.9908333333333332,441.16833333333335,76.98333333333333,71.04416666666667,-94.24416666666667,20.144166666666667,1.705,2.9583333333333335,17159.00025503107,16275.361190158146,74.62,71.72333333333334,1.0,2.079386427305793,40.39833333333333,261.04,49.99999999999402,0.6908333333333333,0.54253871681
2020-12-11 22:35:00,-1.997046972235239e-11,426.9766666666667,2.2175000000000002,8.624166666666666,320.12833333333333,83.15543144208038,21.160000000000004,0.8033333333333333,3.008333333333333,81.35833333333333,8.899283172694641,426.99083333333334,38.98666666666667,10.181330399998757,35.000000000004654,0.7649999999999998,49.27750000000001,331.7741666666666,23.476105799999996,8.135714324453147e-13,7.365000000000001,32.9325,3.01,-93.37916666666666,40.92333333333333,80.0,0.8075000000000002,72.58530966875743,47.32409810876236,0.0,3.0308333333333337,440.63166666666666,74.24166666666667,69.76,-94.23166666666667,20.480833333333333,3.3275,3.0,17005.658609510534,16275.361190158146,74.62,70.16333333333334,1.0,2.079386427305793,40.45583333333333,259.7816666666667,49.99999999999402,0.6366666666666667,0.54253871681
2020-12-11 22:36:00,-1.997046972235239e-11,427.14916666666664,2.185,8.5175,319.7316666666666,83.15543144208038,21.160000000000004,0.8075000000000001,3.0,81.64166666666667,8.899283172694641,427.14916666666664,38.98583333333334,10.181330399998757,35.000000000004654,0.7699999999999999,49.17916666666667,331.56333333333333,23.4536148,8.135714324453147e-13,7.885000000000001,32.3775,3.000833333333333,-93.61916666666666,43.20666666666667,80.0,0.8100000000000004,72.58530966875743,47.32409810876236,0.0,3.021666666666667,440.27333333333337,74.91666666666667,68.82416666666666,-94.24833333333333,20.351666666666663,2.6675,2.986666666666667,17054.482857698666,16275.361190158146,74.62,69.27333333333334,1.0,2.079386427305793,40.288333333333334,259.2675,49.99999999999402,0.6299999999999999,0.54253871681
2020-12-11 22:37:00,1.0463185873277325e-11,427.76333333333326,2.1625,8.488333333333333,319.5416666666667,86.56559692671394,21.553,0.8100000000000004,3.0,81.65,9.995400186879346,427.76333333333326,38.96916666666667,9.259099400000556,34.999999999996966,0.7775,49.064166666666665,331.7175,23.47498125,-5.595524044110789e-14,7.9433333333333325,31.445000000000004,3.0,-93.54833333333333,43.69916666666666,80.0,0.8200000000000002,79.03146235190225,50.73426359337317,0.0,3.02,440.2066666666667,74.66666666666667,68.23833333333333,-94.25166666666667,20.555833333333332,2.7775,2.985833333333334,16282.097831587267,17219.482768143112,75.34,68.5375,1.0,2.2985004131201543,40.0375,259.3875,50.00000000000267,0.6341666666666665,0.54253871681
2020-12-11 22:38:00,1.0463185873277325e-11,428.3225,2.1024999999999996,8.540833333333333,319.4833333333333,86.56559692671394,21.553,0.8108333333333336,2.984166666666667,82.325,9.995400186879346,428.3308333333334,38.935833333333335,9.259099400000556,34.999999999996966,0.7800000000000001,48.48666666666667,332.0908333333333,23.888440799999998,-5.595524044110789e-14,8.360833333333332,30.81833333333333,2.985,-93.48333333333335,45.8025,80.0,0.8200000000000002,79.03146235190225,50.73426359337317,0.0,3.005833333333333,440.29833333333323,75.30833333333332,67.71416666666666,-94.25416666666666,19.702500000000004,1.2375,2.970833333333333,16867.451541301998,17219.482768143112,75.34,68.365,1.0,2.2985004131201543,39.870833333333344,259.5183333333333,50.00000000000267,0.6641666666666668,0.54253871681
2020-12-11 22:39:00,1.0463185873277325e-11,428.59999999999997,2.1058333333333334,8.819166666666668,319.7766666666667,86.56559692671394,21.553,0.805,2.953333333333333,82.99166666666666,9.995400186879346,428.59999999999997,38.92583333333334,9.259099400000556,34.999999999996966,0.7800000000000001,48.92916666666667,332.62083333333334,23.9094324,-5.595524044110789e-14,8.303333333333333,29.23166666666667,2.955,-93.42333333333333,45.76666666666666,80.0,0.8200000000000002,79.03146235190225,50.73426359337317,0.0,2.977500000000001,440.44,75.63333333333333,67.03583333333333,-94.24916666666667,20.725833333333338,2.255,2.9425000000000003,16300.418250886034,17219.482768143112,75.34,68.65083333333334,1.0,2.2985004131201543,39.795833333333334,260.2583333333333,50.00000000000267,0.6733333333333333,0.54253871681
2020-12-11 22:40:00,1.0463185873277325e-11,428.41166666666663,2.0733333333333333,8.91,319.9866666666667,86.56559692671394,21.553,0.8200000000000002,2.94,83.58333333333333,9.995400186879346,428.33666666666664,38.965833333333336,9.259099400000556,34.999999999996966,0.7825000000000001,48.62166666666667,332.90333333333336,24.10098075,-5.595524044110789e-14,8.179166666666667,31.050833333333333,2.94,-93.40499999999997,44.77916666666667,80.0,0.8200000000000002,79.03146235190225,50.73426359337317,0.0,2.960833333333333,440.2491666666667,76.29166666666667,65.96083333333333,-94.25083333333333,20.07166666666667,1.1,2.93,16244.629313277766,17219.482768143112,75.34,70.64833333333333,1.0,2.2985004131201543,39.818333333333335,260.52,50.00000000000267,0.6558333333333334,0.54253871681
2020-12-11 22:41:00,1.0463185873277325e-11,427.57749999999993,2.0425,8.905833333333334,320.6316666666667,86.56559692671394,21.553,0.8066666666666668,2.9025,84.175,9.995400186879346,427.58916666666664,39.16583333333333,9.259099400000556,34.999999999996966,0.7833333333333335,48.73333333333333,333.59916666666663,24.174076499999998,-5.595524044110789e-14,8.611666666666668,28.254166666666666,2.905,-93.32833333333332,47.625,80.0,0.8200000000000002,79.03146235190225,50.73426359337317,0.0,2.926666666666667,439.6233333333333,76.70833333333333,65.00833333333333,-94.23416666666668,20.087500000000002,0.7975,2.889166666666666,16631.133138841466,17219.482768143112,75.34,68.54333333333334,1.0,2.2985004131201543,39.88583333333332,261.20666666666665,50.00000000000267,0.6875000000000001,0.54253871681
2020-12-11 22:42:00,1.0463185873277325e-11,426.71000000000004,1.9974999999999996,8.8675,321.0091666666667,86.56559692671394,21.553,0.8100000000000002,2.8908333333333327,84.00833333333334,9.995400186879346,426.71000000000004,39.348333333333336,9.259099400000556,34.999999999996966,0.7858333333333333,48.41166666666666,333.89083333333326,23.975405999999992,-5.595524044110789e-14,8.539166666666667,28.016666666666666,2.8899999999999992,-93.29583333333333,47.33166666666667,80.0,0.8250000000000002,79.03146235190225,50.73426359337317,0.0,2.9133333333333336,438.9933333333334,76.31666666666666,64.64166666666667,-94.22833333333334,20.489166666666666,1.7874999999999999,2.876666666666667,16223.770499682998,17219.482768143112,75.34,68.32583333333334,1.0,2.2985004131201543,39.95666666666667,261.6608333333333,50.00000000000267,0.6800000000000002,0.54253871681
