time,ExtCondensTurbineOP.lp_steam_machine_opt_array_x,ExtCondensTurbineOP.steam_temperature_in_x,BackPresTurbineOP.electricity_generation,ExtCondensTurbineOP.electricity_generation_x,ExtCondensTurbineOP.steam_temperature_side_x,SteamPipelineOP.lp_steam_pred_avg,SteamPipelineOP.electricity_power_pred_avg,ExtCondensTurbineOP.steam_pressure_side_x,BackPresTurbineOP.steam_pressure_in,CFBoilerOP.outlet_steam_flow_x,ExtCondensTurbineOP.electricity_machine_opt_array_x,ExtCondensTurbineOP.steam_temperature_in_y,ExtCondensTurbineOP.steam_temperature_out_x,ExtCondensTurbineOP.electricity_machine_opt_array_y,ExtCondensTurbineOP.lp_steam_machine_opt_array_y,SteamPipelineOP.lp_steam_pressure,BackPresTurbineOP.steam_flow_in,BackPresTurbineOP.steam_temperature_out,SteamPipelineOP.coal_consumption_hour,SteamPipelineOP.electricity_power_ext_opt,ExtCondensTurbineOP.electricity_generation_y,ExtCondensTurbineOP.steam_flow_side_x,ExtCondensTurbineOP.steam_pressure_in_x,ExtCondensTurbineOP.steam_pressure_out_x,ExtCondensTurbineOP.steam_flow_in_x,CFBoilerOP.hp_steam_boiler_opt_array_x,BackPresTurbineOP.steam_pressure_out,ExtCondensTurbineOP.hp_steam_machine_opt_array_x,BackPresTurbineOP.hp_steam_machine_opt_array,ExtCondensTurbineOP.steam_flow_side_y,SteamPipelineOP.hp_steam_pressure,BackPresTurbineOP.steam_temperature_in,CFBoilerOP.outlet_steam_flow_y,SteamPipelineOP.lp_steam_actual,ExtCondensTurbineOP.steam_pressure_out_y,SteamPipelineOP.electricity_power_actual,SteamPipelineOP.electricity_power_ext,ExtCondensTurbineOP.steam_pressure_in_y,SteamPipelineOP.total_cost_actual,SteamPipelineOP.total_cost_optim_array,CFBoilerOP.hp_steam_boiler_opt_array_y,ExtCondensTurbineOP.steam_flow_in_y,SteamPipelineOP.optim_status,BackPresTurbineOP.electricity_machine_opt_array,ExtCondensTurbineOP.steam_temperature_out_y,ExtCondensTurbineOP.steam_temperature_side_y,ExtCondensTurbineOP.hp_steam_machine_opt_array_y,ExtCondensTurbineOP.steam_pressure_side_y,SteamPipelineOP.electricity_price_ext
2020-12-11 22:43:00,1.0463185873277325e-11,425.9458333333334,1.9041666666666666,8.846666666666666,321.15000000000003,86.56559692671394,21.553,0.8091666666666669,2.8958333333333335,83.63333333333333,9.995400186879346,425.9458333333334,39.5425,9.259099400000556,34.999999999996966,0.785,46.95000000000001,334.2725,23.75986725,-5.595524044110789e-14,8.516666666666667,28.707500000000007,2.895,-93.26166666666666,47.19749999999999,80.0,0.8175000000000002,79.03146235190225,50.73426359337317,0.0,2.9166666666666665,438.3100000000001,75.50833333333334,63.7175,-94.24166666666666,20.15833333333333,0.9900000000000001,2.8808333333333334,16064.607953856936,17219.482768143112,75.34,68.83416666666666,1.0,2.2985004131201543,40.02666666666667,261.80333333333334,50.00000000000267,0.6800000000000002,0.54253871681
2020-12-11 22:44:00,2.3557711337218734e-11,425.2816666666667,1.8516666666666666,8.801666666666668,321.12916666666666,82.3617269503546,21.137999999999995,0.8083333333333335,2.9058333333333333,83.0,10.03919899999984,425.2816666666667,39.67916666666666,9.093801000002212,33.00389361701311,0.7841666666666667,46.01583333333334,334.6975,22.931448749999998,-1.2145839889399213e-12,8.420833333333333,28.599166666666672,2.9083333333333337,-93.22500000000001,46.77333333333333,80.0,0.8166666666666669,77.59146783912925,48.573999999984586,0.0,2.93,437.85166666666674,74.62499999999999,62.64750000000001,-94.24666666666667,19.868333333333336,1.1,2.8949999999999996,16165.883772298834,16874.619574150474,80.0,68.52666666666666,1.0,2.004999999999157,40.08833333333334,261.34,50.000000000010644,0.6758333333333334,0.54253871681
2020-12-11 22:45:00,2.3557711337218734e-11,424.9708333333333,1.785,8.815,320.64916666666664,82.3617269503546,21.137999999999995,0.8091666666666669,2.9683333333333333,80.48333333333333,10.03919899999984,424.9866666666666,39.75333333333333,9.093801000002212,33.00389361701311,0.7800000000000001,43.99,334.9591666666667,22.652602,-1.2145839889399213e-12,8.1,29.028333333333336,2.9683333333333333,-93.21000000000002,44.70333333333332,80.0,0.8100000000000004,77.59146783912925,48.573999999984586,0.0,2.99,437.5483333333334,72.3,61.60333333333333,-94.25,20.025833333333335,1.9800000000000002,2.9591666666666665,16122.261894550733,16874.619574150474,80.0,68.46083333333333,1.0,2.004999999999157,40.135,261.0841666666667,50.000000000010644,0.6533333333333334,0.54253871681
2020-12-11 22:46:00,2.3557711337218734e-11,425.17249999999996,1.7725000000000002,8.830833333333333,319.84583333333336,82.3617269503546,21.137999999999995,0.8100000000000004,3.015833333333333,79.675,10.03919899999984,425.17249999999996,39.776666666666664,9.093801000002212,33.00389361701311,0.7833333333333335,43.00583333333333,335.09833333333336,22.702582,-1.2145839889399213e-12,8.0725,29.337500000000002,3.0141666666666667,-93.23833333333334,43.780833333333334,80.0,0.8100000000000004,77.59146783912925,48.573999999984586,0.0,3.0366666666666657,437.7283333333333,71.425,60.91749999999999,-94.2475,20.036666666666665,2.31,3.0041666666666664,15499.45997170717,16874.619574150474,80.0,68.79416666666667,1.0,2.004999999999157,40.10666666666667,260.53749999999997,50.000000000010644,0.6475000000000001,0.54253871681
2020-12-11 22:47:00,2.3557711337218734e-11,425.63333333333327,1.7516666666666663,8.897500000000003,319.15500000000003,82.3617269503546,21.137999999999995,0.8141666666666669,3.0416666666666665,80.3,10.03919899999984,425.63333333333327,39.76416666666666,9.093801000002212,33.00389361701311,0.79,42.37500000000001,335.06083333333333,22.847524000000003,-1.2145839889399213e-12,8.524166666666666,29.22083333333333,3.035,-93.19583333333334,42.295833333333334,80.0,0.8133333333333336,77.59146783912925,48.573999999984586,0.0,3.0608333333333326,438.1933333333333,71.825,60.26166666666666,-94.23,20.095,1.2925000000000002,3.026666666666667,15379.1121304533,16874.619574150474,80.0,69.0175,1.0,2.004999999999157,40.033333333333324,260.1933333333333,50.000000000010644,0.6783333333333333,0.54253871681
2020-12-11 22:48:00,2.3557711337218734e-11,425.85999999999996,1.7599999999999998,9.049166666666666,318.67,82.3617269503546,21.137999999999995,0.8158333333333335,3.053333333333333,79.64999999999999,10.03919899999984,425.85999999999996,39.722500000000004,9.093801000002212,33.00389361701311,0.79,42.505,335.1041666666667,22.777551999999996,-1.2145839889399213e-12,8.465000000000002,28.33583333333334,3.053333333333333,-93.12583333333332,42.49,80.0,0.8200000000000002,77.59146783912925,48.573999999984586,0.0,3.0741666666666667,438.77916666666664,72.2,59.58666666666667,-94.21750000000002,20.251666666666665,1.2925000000000002,3.0425,15249.0663716064,16874.619574150474,80.0,69.04416666666667,1.0,2.004999999999157,40.00666666666666,260.7916666666667,50.000000000010644,0.6858333333333334,0.54253871681
2020-12-11 22:49:00,2.3557711337218734e-11,425.8691666666666,1.7575,9.111666666666666,318.29333333333335,82.3617269503546,21.137999999999995,0.8183333333333335,3.080833333333333,79.08333333333333,10.03919899999984,425.87249999999995,39.78916666666667,9.093801000002212,33.00389361701311,0.7933333333333333,42.034166666666664,335.1233333333334,22.377712,-1.2145839889399213e-12,8.564166666666665,28.20333333333333,3.08,-93.07749999999999,40.97666666666667,80.0,0.8200000000000002,77.59146783912925,48.573999999984586,0.0,3.1008333333333336,439.33333333333326,72.35833333333333,59.76666666666667,-94.20666666666669,20.220833333333335,1.1275000000000002,3.070833333333334,15008.51619114093,16874.619574150474,80.0,69.26583333333333,1.0,2.004999999999157,40.07333333333334,260.6758333333333,50.000000000010644,0.6900000000000001,0.54253871681
2020-12-11 22:50:00,2.3557711337218734e-11,426.10249999999996,1.7591666666666665,9.096666666666668,318.02416666666664,82.3617269503546,21.137999999999995,0.8200000000000002,3.1274999999999995,77.875,10.03919899999984,426.10249999999996,39.905,9.093801000002212,33.00389361701311,0.7983333333333333,41.34583333333333,335.11666666666673,22.35772,-1.2145839889399213e-12,8.325833333333334,28.41,3.125833333333333,-93.04833333333333,40.05416666666666,80.0,0.8200000000000002,77.59146783912925,48.573999999984586,0.0,3.1474999999999995,439.895,71.28333333333333,59.219166666666666,-94.19166666666668,20.045833333333334,0.9625,3.1158333333333332,14590.218577901234,16874.619574150474,80.0,69.3275,1.0,2.004999999999157,40.12916666666666,260.5316666666667,50.000000000010644,0.6716666666666667,0.54253871681
2020-12-11 22:51:00,6.18033402233209e-13,426.535,1.7458333333333333,9.156666666666666,317.9008333333333,75.98209692671395,20.732999999999997,0.8200000000000002,3.164166666666667,78.1,8.527529400000027,426.53166666666675,39.9825,10.449470600000028,33.21343026004704,0.7999999999999999,40.63166666666666,334.9766666666667,22.371048,-3.530509218307998e-14,8.463333333333335,28.095000000000002,3.161666666666667,-93.0025,40.67166666666667,79.28,0.8200000000000002,68.2999251916534,42.063999999999616,0.0,3.1841666666666675,440.365,71.05833333333334,58.64666666666667,-94.17333333333333,19.368333333333336,0.1925,3.1508333333333334,14517.767523852133,15361.014075119341,72.52000000000001,69.54416666666667,1.0,1.755999999999978,40.18,259.9775,50.00000000000014,0.6808333333333333,0.54253871681
2020-12-11 22:52:00,6.18033402233209e-13,427.09999999999997,1.7366666666666666,9.214166666666666,317.8125,75.98209692671395,20.732999999999997,0.8200000000000002,3.188333333333334,78.05833333333332,8.527529400000027,427.1016666666667,40.05916666666666,10.449470600000028,33.21343026004704,0.7999999999999999,40.045833333333334,334.795,22.462678,-3.530509218307998e-14,8.520000000000001,27.851666666666663,3.1875000000000004,-92.94916666666667,40.961666666666666,79.28,0.8200000000000002,68.2999251916534,42.063999999999616,0.0,3.2083333333333335,440.815,71.05,58.60916666666665,-94.16166666666665,19.418333333333333,0.1925,3.1775,14624.264024753835,15361.014075119341,72.52000000000001,69.60916666666667,1.0,1.755999999999978,40.18083333333333,259.60833333333335,50.00000000000014,0.6858333333333334,0.54253871681
2020-12-11 22:53:00,6.18033402233209e-13,427.7475,1.7275000000000003,9.408333333333331,317.8583333333333,75.98209692671395,20.732999999999997,0.8200000000000002,3.2000000000000006,78.83333333333333,8.527529400000027,427.7475,40.13583333333334,10.449470600000028,33.21343026004704,0.7991666666666667,39.534166666666664,334.6641666666667,23.075766,-3.530509218307998e-14,8.825000000000001,28.599999999999998,3.195,-92.89583333333331,42.12916666666667,79.28,0.8175000000000002,68.2999251916534,42.063999999999616,0.0,3.2191666666666667,441.1991666666667,72.04166666666666,60.19416666666668,-94.15083333333332,19.35083333333333,0.1375,3.185,14867.316854277333,15361.014075119341,72.52000000000001,70.71916666666668,1.0,1.755999999999978,40.225833333333334,259.27833333333325,50.00000000000014,0.7066666666666667,0.54253871681
2020-12-11 22:54:00,6.18033402233209e-13,428.11833333333334,1.7275,9.518333333333333,317.6466666666667,75.98209692671395,20.732999999999997,0.8141666666666669,3.1533333333333338,80.2,8.527529400000027,428.1191666666667,40.24,10.449470600000028,33.21343026004704,0.79,40.01083333333334,334.45666666666665,22.677592,-3.530509218307998e-14,9.305833333333334,28.629166666666666,3.1508333333333325,-92.82,44.12833333333333,79.28,0.8100000000000004,68.2999251916534,42.063999999999616,0.0,3.170833333333334,441.4216666666666,73.53333333333335,59.62833333333334,-94.14333333333332,19.145833333333332,0.0,3.140833333333333,14656.145863807998,15361.014075119341,72.52000000000001,70.985,1.0,1.755999999999978,40.28333333333334,260.0116666666667,50.00000000000014,0.7491666666666666,0.54253871681
2020-12-11 22:55:00,6.18033402233209e-13,428.1691666666666,1.7458333333333333,9.484166666666667,317.42083333333335,75.98209692671395,20.732999999999997,0.8166666666666669,3.176666666666667,79.14166666666667,8.527529400000027,428.1691666666666,40.3925,10.449470600000028,33.21343026004704,0.7900000000000001,40.05583333333333,334.34250000000003,23.034116000000004,-3.530509218307998e-14,8.855000000000002,28.870833333333334,3.1716666666666664,-92.8025,42.26416666666666,79.28,0.8100000000000004,68.2999251916534,42.063999999999616,0.0,3.1981818181818187,441.4216666666667,72.60833333333333,58.828333333333326,-94.12249999999999,19.013333333333332,0.0,3.161666666666667,14670.201067376001,15361.014075119341,72.52000000000001,71.05416666666666,1.0,1.755999999999978,40.53333333333334,259.9841666666667,50.00000000000014,0.7150000000000002,0.54253871681
2020-12-11 22:56:00,6.18033402233209e-13,428.22499999999997,1.736666666666667,9.533333333333333,317.2675,75.98209692671395,20.732999999999997,0.8175000000000002,3.1508333333333334,80.03333333333335,8.527529400000027,428.22166666666664,40.51083333333333,10.449470600000028,33.21343026004704,0.7949999999999999,40.376666666666665,334.26583333333326,22.595958,-3.530509218307998e-14,9.089166666666667,28.528333333333332,3.1474999999999995,-92.74916666666667,43.208333333333336,79.28,0.8183333333333335,68.2999251916534,42.063999999999616,0.0,3.17,441.1991666666667,73.19166666666666,58.860833333333325,-94.10416666666667,18.733333333333334,-0.33,3.1374999999999997,14584.410947434668,15361.014075119341,72.52000000000001,71.13166666666667,1.0,1.755999999999978,40.71583333333333,260.49666666666667,50.00000000000014,0.7333333333333334,0.54253871681
2020-12-11 22:57:00,6.18033402233209e-13,428.45249999999993,1.7524999999999997,9.508333333333331,317.2625,75.98209692671395,20.732999999999997,0.8183333333333335,3.186666666666667,78.86666666666667,8.527529400000027,428.45249999999993,40.60666666666666,10.449470600000028,33.21343026004704,0.79,40.11749999999999,334.2216666666666,22.794212,-3.530509218307998e-14,8.6075,28.673333333333336,3.1825000000000006,-92.79083333333331,41.25416666666666,79.28,0.8141666666666669,68.2999251916534,42.063999999999616,0.0,3.2050000000000005,441.0625,72.10000000000001,60.06916666666667,-94.08166666666666,18.268333333333334,0.0,3.173333333333334,14733.074643562666,15361.014075119341,72.52000000000001,71.04333333333334,1.0,1.755999999999978,40.888333333333335,260.5291666666667,50.00000000000014,0.6966666666666668,0.54253871681
2020-12-11 22:58:00,-3.6310074112688604e-12,429.0425,1.7383333333333333,9.472499999999998,317.29,72.87596926713947,20.181,0.8175000000000002,3.1758333333333333,79.75833333333334,8.184581018440383,429.02333333333337,40.70083333333334,10.505779199998889,31.91346926713976,0.79,39.88916666666667,334.00999999999993,22.960811999999997,-0.24236021843945163,9.030833333333332,28.95,3.171666666666667,-92.77666666666666,42.929166666666674,80.0,0.8100000000000004,65.000000000004,40.33100000000335,0.0,3.1941666666666664,441.04750000000007,72.70833333333333,60.40416666666665,-94.07916666666667,18.809166666666666,-0.11,3.160833333333333,14316.493400864003,14747.428099666262,73.54,71.19250000000001,1.0,1.7330000000001817,40.91,260.37333333333333,49.99999999999465,0.7208333333333333,0.397
2020-12-11 22:59:00,-3.6310074112688604e-12,429.63833333333326,1.7491666666666668,9.523333333333335,317.3416666666667,72.87596926713947,20.181,0.8150000000000003,3.173333333333334,79.86666666666666,8.184581018440383,429.63833333333326,40.7425,10.505779199998889,31.91346926713976,0.79,40.125,333.9099999999999,22.584295999999995,-0.24236021843945163,8.939166666666667,29.22,3.170833333333334,-92.73583333333335,42.409166666666664,80.0,0.8100000000000004,65.000000000004,40.33100000000335,0.0,3.191666666666667,441.07750000000004,72.70833333333334,60.355,-94.07833333333333,18.254166666666666,-0.88,3.1575,14500.484222789335,14747.428099666262,73.54,71.35666666666667,1.0,1.7330000000001817,40.899166666666666,261.15833333333336,49.99999999999465,0.7241666666666666,0.54253871681
2020-12-11 23:00:00,-3.6310074112688604e-12,430.1125,1.7425,9.489166666666668,317.51,72.87596926713947,20.181,0.8183333333333335,3.205,78.89999999999999,8.184581018440383,430.1125,40.770833333333336,10.505779199998889,31.91346926713976,0.79,39.54083333333334,333.74499999999995,22.862517999999998,-0.24236021843945163,8.581666666666667,29.517500000000002,3.1999999999999997,-92.80583333333333,41.105833333333344,80.0,0.8100000000000004,65.000000000004,40.33100000000335,0.0,3.2233333333333327,441.1083333333334,71.74166666666666,58.705000000000005,-94.085,18.571666666666662,-0.1375,3.191666666666667,14605.572603802668,14747.428099666262,73.54,71.48333333333333,1.0,1.7330000000001817,41.001666666666665,260.7250000000001,49.99999999999465,0.6925000000000002,0.54253871681
2020-12-11 23:01:00,-3.6310074112688604e-12,430.65333333333336,1.7183333333333335,9.475,317.69000000000005,72.87596926713947,20.181,0.8200000000000002,3.191666666666667,80.04166666666667,8.184581018440383,430.66333333333336,40.768333333333324,10.505779199998889,31.91346926713976,0.79,39.26083333333333,333.61083333333335,23.034116000000004,-0.24236021843945163,9.168333333333335,29.6675,3.188333333333334,-92.78666666666668,43.6325,80.0,0.8100000000000004,65.000000000004,40.33100000000335,0.0,3.2099999999999995,441.2550000000001,72.77499999999999,58.33416666666667,-94.08,18.55833333333333,-0.5775,3.1783333333333332,14754.976065173334,14747.428099666262,73.54,71.40333333333334,1.0,1.7330000000001817,40.976666666666674,260.4875,49.99999999999465,0.7325,0.54253871681
2020-12-11 23:02:00,-3.6310074112688604e-12,431.0425,1.7341666666666666,9.515833333333335,317.93833333333333,72.87596926713947,20.181,0.8175000000000002,3.1700000000000004,80.45,8.184581018440383,431.0408333333333,40.75833333333333,10.505779199998889,31.91346926713976,0.7941666666666665,39.995,333.6558333333333,22.944152000000003,-0.24236021843945163,9.219166666666668,28.73166666666667,3.1683333333333334,-92.72333333333336,43.72,80.0,0.8175000000000002,65.000000000004,40.33100000000335,0.0,3.188333333333334,441.455,72.90833333333333,58.07583333333334,-94.07583333333334,18.97083333333333,-0.165,3.155,14517.557801114666,14747.428099666262,73.54,71.00333333333334,1.0,1.7330000000001817,40.95333333333334,261.08166666666665,49.99999999999465,0.745,0.54253871681
2020-12-11 23:03:00,-3.6310074112688604e-12,431.00916666666666,1.7391666666666667,9.487499999999999,318.3075,72.87596926713947,20.181,0.8191666666666668,3.1658333333333335,80.41666666666667,8.184581018440383,431.00916666666666,40.744166666666665,10.505779199998889,31.91346926713976,0.79,40.151666666666664,333.81,22.704248,-0.24236021843945163,9.179166666666665,28.776666666666667,3.1599999999999997,-92.67833333333334,43.50583333333333,80.0,0.8133333333333336,65.000000000004,40.33100000000335,0.0,3.181666666666667,441.47999999999985,72.64166666666667,58.4575,-94.07833333333332,18.42833333333333,-0.5775,3.1491666666666664,14599.608280144,14747.428099666262,73.54,70.88000000000001,1.0,1.7330000000001817,41.12333333333333,261.2941666666666,49.99999999999465,0.7374999999999999,0.54253871681
2020-12-11 23:04:00,-3.6310074112688604e-12,430.65166666666664,1.7466666666666664,9.41,318.5016666666666,72.87596926713947,20.181,0.8166666666666669,3.1625,79.65,8.184581018440383,430.6425,40.76416666666666,10.505779199998889,31.91346926713976,0.79,40.25416666666667,333.8733333333333,22.964144,-0.24236021843945163,8.846666666666666,28.859166666666667,3.1625,-92.66583333333335,42.122499999999995,80.0,0.8100000000000004,65.000000000004,40.33100000000335,0.0,3.1833333333333336,441.35499999999985,71.85000000000001,59.05083333333334,-94.07499999999999,18.644166666666667,-0.0825,3.151666666666666,14780.645297242669,14747.428099666262,73.54,70.58,1.0,1.7330000000001817,41.260000000000005,261.62416666666667,49.99999999999465,0.7174999999999999,0.54253871681
2020-12-11 23:05:00,2.2662583628718012e-11,430.3033333333333,1.7333333333333334,9.396666666666668,318.61999999999995,72.6853108747045,19.775000000000002,0.8183333333333335,3.1466666666666665,80.36666666666666,8.202774713470921,430.3033333333333,40.76166666666666,10.534400800006631,31.884144208036258,0.7916666666666666,40.274166666666666,333.8766666666666,22.517656000000002,-0.7021755134764056,9.173333333333334,29.08,3.1441666666666666,-92.62583333333333,43.50333333333334,80.0,0.8141666666666669,64.99999999997463,40.12799999997888,0.0,3.1633333333333336,441.1575,72.53333333333333,57.37416666666667,-94.07083333333333,18.69,-0.11,3.130833333333333,14539.645805258668,14478.515441333713,73.01,70.64416666666666,1.0,1.7399999999988536,41.334999999999994,261.6325,50.00000000003192,0.7366666666666668,0.54253871681
2020-12-11 23:06:00,2.2662583628718012e-11,429.93000000000006,1.74,9.301666666666668,318.7466666666667,72.6853108747045,19.775000000000002,0.8200000000000002,3.1658333333333335,79.16666666666667,8.202774713470921,429.93000000000006,40.737500000000004,10.534400800006631,31.884144208036258,0.7991666666666667,40.32083333333333,333.9491666666666,23.02412,-0.7021755134764056,8.734166666666667,28.44,3.1624999999999996,-92.72249999999998,41.67916666666667,80.0,0.8200000000000002,64.99999999997463,40.12799999997888,0.0,3.1841666666666666,441.07666666666665,71.41666666666667,56.5275,-94.07333333333334,18.641666666666666,0.0,3.1525,14777.501280816,14478.515441333713,73.01,70.03083333333333,1.0,1.7399999999988536,41.37416666666666,261.66583333333335,50.00000000003192,0.7108333333333334,0.54253871681
2020-12-11 23:07:00,2.2662583628718012e-11,429.66083333333336,1.7316666666666665,9.605833333333333,318.78249999999997,72.6853108747045,19.775000000000002,0.8183333333333335,3.1299999999999994,80.74999999999999,8.202774713470921,429.6625000000001,40.68333333333334,10.534400800006631,31.884144208036258,0.7999999999999999,40.64833333333333,334.075,23.010791999999995,-0.7021755134764056,9.25,27.524166666666662,3.1283333333333334,-92.70666666666669,43.69666666666666,80.0,0.8200000000000002,64.99999999997463,40.12799999997888,0.0,3.15,441.055,72.68333333333332,56.7175,-94.06333333333333,18.930000000000003,-0.11,3.1166666666666667,14830.001925968001,14478.515441333713,73.01,70.5925,1.0,1.7399999999988536,41.38916666666666,261.7041666666667,50.00000000003192,0.7408333333333333,0.54253871681
2020-12-11 23:08:00,2.2662583628718012e-11,429.2,1.7516666666666667,9.481666666666667,318.7625,72.6853108747045,19.775000000000002,0.8200000000000002,3.125,80.46666666666665,8.202774713470921,429.2,40.725833333333334,10.534400800006631,31.884144208036258,0.7999999999999999,41.29749999999999,334.25916666666666,22.700915999999996,-0.7021755134764056,9.13,27.126666666666665,3.1208333333333336,-92.66666666666664,43.3225,80.0,0.8200000000000002,64.99999999997463,40.12799999997888,0.0,3.144166666666667,440.8808333333333,72.575,56.75999999999999,-94.06499999999998,18.904166666666665,0.0,3.1091666666666664,14662.531761408001,14478.515441333713,73.01,69.96833333333335,1.0,1.7399999999988536,41.42583333333334,262.4316666666667,50.00000000003192,0.7341666666666667,0.54253871681
2020-12-11 23:09:00,2.2662583628718012e-11,428.63916666666665,1.7541666666666667,9.4375,318.765,72.6853108747045,19.775000000000002,0.8200000000000002,3.143333333333333,80.06666666666666,8.202774713470921,428.6325,40.810833333333335,10.534400800006631,31.884144208036258,0.7999999999999999,41.09,334.3558333333333,22.799210000000002,-0.7021755134764056,8.874999999999998,27.38,3.1383333333333336,-92.65750000000001,42.24999999999999,80.0,0.8200000000000002,64.99999999997463,40.12799999997888,0.0,3.1624999999999996,440.6566666666667,71.63333333333333,56.3325,-94.06249999999999,18.805,-0.055,3.1274999999999995,14583.280565034667,14478.515441333713,73.01,69.93750000000001,1.0,1.7399999999988536,41.495000000000005,262.7475,50.00000000003192,0.7116666666666666,0.54253871681
2020-12-11 23:10:00,2.2662583628718012e-11,428.31750000000005,1.7441666666666666,9.418333333333335,318.7458333333334,72.6853108747045,19.775000000000002,0.8200000000000002,3.140833333333333,80.43333333333334,8.202774713470921,428.31750000000005,40.84666666666667,10.534400800006631,31.884144208036258,0.7999999999999999,41.07,334.4025,22.449350000000003,-0.7021755134764056,8.856666666666666,26.368333333333336,3.1374999999999993,-92.65416666666665,42.27916666666667,80.0,0.8266666666666668,64.99999999997463,40.12799999997888,0.0,3.160833333333333,440.37333333333345,70.86666666666667,55.8675,-94.05666666666666,18.65583333333333,-0.165,3.1266666666666665,14502.160586346667,14478.515441333713,73.01,69.38666666666667,1.0,1.7399999999988536,41.49166666666667,262.4258333333333,50.00000000003192,0.7249999999999998,0.54253871681
2020-12-11 23:11:00,2.2662583628718012e-11,428.18,1.7375,9.355,318.815,72.6853108747045,19.775000000000002,0.8208333333333334,3.1633333333333336,80.06666666666666,8.202774713470921,428.2083333333333,40.865,10.534400800006631,31.884144208036258,0.7999999999999999,40.553333333333335,334.38166666666666,23.09076,-0.7021755134764056,8.772499999999999,27.00333333333333,3.16,-92.8275,41.84,80.0,0.8275000000000001,64.99999999997463,40.12799999997888,0.0,3.185454545454546,440.0566666666667,70.41666666666667,56.1475,-94.05166666666666,18.93166666666667,-0.09,3.1491666666666664,14521.671318048002,14478.515441333713,73.01,69.4175,1.0,1.7399999999988536,41.4825,261.6666666666667,50.00000000003192,0.7025,0.397
2020-12-11 23:12:00,-8.391065620116933e-12,428.2583333333334,1.7233333333333334,9.493333333333334,318.78166666666664,72.40716312056739,19.996999999999996,0.8183333333333335,3.120833333333333,81.81666666666666,8.2890427021272,428.2575,40.87416666666667,10.486512199999444,30.71816312057016,0.7999999999999999,40.7775,334.3166666666666,22.979137999999995,-0.5215549021269485,9.413333333333334,26.986666666666665,3.1191666666666666,-92.74416666666667,44.564166666666665,80.0,0.8200000000000002,64.9999999999987,41.102000000005596,0.0,3.141666666666667,439.7408333333333,72.14999999999999,56.935,-94.04833333333333,18.96166666666667,-0.7975,3.106666666666667,14610.999513183999,14669.807079982236,71.69000000000001,69.89833333333334,1.0,1.7430000000003048,41.37583333333333,262.44416666666666,49.999999999997314,0.7533333333333333,0.54253871681
2020-12-11 23:13:00,-8.391065620116933e-12,427.93666666666667,1.7266666666666668,9.381666666666668,318.695,72.40716312056739,19.996999999999996,0.8108333333333336,3.1125000000000003,81.1,8.2890427021272,427.9508333333333,40.87833333333332,10.486512199999444,30.71816312057016,0.7933333333333333,40.83583333333333,334.28999999999996,23.114084,-0.5215549021269485,9.366666666666665,26.955000000000002,3.11,-92.68666666666668,44.40083333333334,80.0,0.8175000000000002,64.9999999999987,41.102000000005596,0.0,3.1333333333333333,439.5833333333333,72.23333333333333,57.060000000000024,-94.04333333333331,19.175833333333333,-0.55,3.095,14618.232580357335,14669.807079982236,71.69000000000001,69.40333333333332,1.0,1.7430000000003048,41.427499999999995,263.62500000000006,49.999999999997314,0.75,0.54253871681
2020-12-11 23:14:00,-8.391065620116933e-12,427.33583333333337,1.7166666666666668,9.388333333333334,318.4966666666666,72.40716312056739,19.996999999999996,0.8133333333333336,3.0933333333333337,81.29166666666666,8.2890427021272,427.3300000000001,40.894166666666656,10.486512199999444,30.71816312057016,0.79,40.8025,334.1958333333333,23.295678000000002,-0.5215549021269485,9.334999999999999,28.004999999999995,3.0925,-92.64416666666665,44.2575,80.0,0.8108333333333336,64.9999999999987,41.102000000005596,0.0,3.1141666666666663,439.4083333333333,72.925,57.277499999999996,-94.03499999999998,19.1975,-0.6050000000000001,3.0808333333333326,14749.165871061334,14669.807079982236,71.69000000000001,70.07666666666667,1.0,1.7430000000003048,41.56666666666666,264.27083333333337,49.999999999997314,0.75,0.54253871681
2020-12-11 23:15:00,-8.391065620116933e-12,426.98916666666656,1.7358333333333331,9.368333333333334,318.2308333333333,72.40716312056739,19.996999999999996,0.8158333333333335,3.0691666666666664,81.83333333333333,8.2890427021272,426.98916666666656,40.87833333333334,10.486512199999444,30.71816312057016,0.7908333333333332,41.62583333333333,334.15166666666664,23.190720000000002,-0.5215549021269485,9.266666666666666,28.38416666666667,3.0675000000000003,-92.61083333333335,43.935,80.0,0.8200000000000002,64.9999999999987,41.102000000005596,0.0,3.091666666666667,439.18333333333334,73.71666666666667,57.79333333333335,-94.02416666666664,19.13416666666667,-0.41250000000000003,3.0549999999999997,14818.769105914665,14669.807079982236,71.69000000000001,70.54583333333333,1.0,1.7430000000003048,41.695,264.6766666666666,49.999999999997314,0.7400000000000001,0.54253871681
2020-12-11 23:16:00,-8.391065620116933e-12,426.85083333333324,1.745833333333333,9.218333333333335,318.10166666666674,72.40716312056739,19.996999999999996,0.8108333333333336,3.061666666666667,81.15,8.2890427021272,426.86083333333335,40.83666666666666,10.486512199999444,30.71816312057016,0.79,41.86333333333333,334.15916666666664,23.235702000000003,-0.5215549021269485,9.220833333333333,27.903333333333325,3.061666666666667,-92.56583333333332,43.779999999999994,80.0,0.8108333333333336,64.9999999999987,41.102000000005596,0.0,3.086666666666666,439.05,73.45833333333333,58.35666666666666,-94.02666666666666,19.313333333333333,-0.1925,3.049166666666667,14637.542457296,14669.807079982236,71.69000000000001,69.33666666666666,1.0,1.7430000000003048,41.759166666666665,265.06083333333333,49.999999999997314,0.7400000000000001,0.54253871681
2020-12-11 23:17:00,-8.391065620116933e-12,426.95250000000004,1.7316666666666667,9.245000000000001,317.9875,72.40716312056739,19.996999999999996,0.8141666666666669,3.0499999999999994,81.24166666666667,8.2890427021272,426.95250000000004,40.79083333333333,10.486512199999444,30.71816312057016,0.79,41.653333333333336,334.20916666666665,23.221207800000006,-0.5215549021269485,9.198333333333332,29.110833333333336,3.045833333333334,-92.52999999999999,44.63583333333333,80.0,0.8108333333333336,64.9999999999987,41.102000000005596,0.0,3.0683333333333334,439.02500000000003,74.28333333333333,58.0025,-94.01333333333334,18.74916666666667,-0.6325000000000001,3.0349999999999997,14703.199730303999,14669.807079982236,71.69000000000001,70.54083333333334,1.0,1.7430000000003048,41.79666666666667,265.29583333333335,49.999999999997314,0.7375000000000002,0.54253871681
2020-12-11 23:18:00,-8.391065620116933e-12,427.0491666666666,1.7433333333333332,9.155833333333332,318.07083333333327,72.40716312056739,19.996999999999996,0.8108333333333336,3.045833333333333,80.38333333333333,8.2890427021272,427.03083333333325,40.68833333333333,10.486512199999444,30.71816312057016,0.7900000000000001,42.078333333333326,334.3366666666666,23.098257000000004,-0.5215549021269485,9.1625,27.839166666666667,3.0416666666666665,-92.49833333333333,44.51166666666666,80.0,0.811666666666667,64.9999999999987,41.102000000005596,0.0,3.0681818181818183,439.09999999999997,74.34166666666667,58.08666666666668,-93.99333333333334,18.83833333333333,-0.54,3.03,14641.870071936,14669.807079982236,71.69000000000001,69.18833333333332,1.0,1.7430000000003048,41.78416666666667,265.64916666666664,49.999999999997314,0.7300000000000001,0.54253871681
2020-12-11 23:19:00,1.786247885715575e-11,427.04249999999996,1.7249999999999999,9.073333333333332,318.0158333333333,73.69216548463359,19.535000000000004,0.8100000000000004,3.0500000000000003,79.50833333333333,8.100952500031962,427.04249999999996,40.609166666666674,10.517516600005576,31.551332151298904,0.79,41.51416666666666,334.44,23.0802642,-0.8164691000366439,9.165833333333333,28.597499999999997,3.0483333333333333,-92.45083333333334,43.5225,80.0,0.8100000000000004,64.99999999998975,41.610999999983505,0.0,3.07,439.3,74.49166666666667,57.65333333333334,-93.98166666666668,18.9725,-0.33,3.0341666666666662,14559.511072063999,14558.561037655116,74.96666666666667,69.14333333333333,1.0,1.7329999999991041,41.774166666666666,265.6891666666667,50.00000000002683,0.7300000000000001,0.54253871681
2020-12-11 23:20:00,1.786247885715575e-11,427.08583333333337,1.7125000000000004,9.064166666666667,317.9008333333333,73.69216548463359,19.535000000000004,0.8100000000000004,3.0541666666666667,79.46666666666665,8.100952500031962,427.08000000000015,40.51083333333334,10.517516600005576,31.551332151298904,0.79,41.16166666666667,334.5375000000001,23.048776800000002,-0.8164691000366439,9.185833333333333,29.035000000000007,3.0508333333333333,-92.40583333333332,43.60583333333332,80.0,0.8100000000000004,64.99999999998975,41.610999999983505,0.0,3.0783333333333327,439.5166666666667,74.44166666666668,58.038333333333334,-93.96000000000002,18.85333333333333,-0.49500000000000005,3.039166666666666,14541.311263904001,14558.561037655116,74.96666666666667,69.48666666666666,1.0,1.7329999999991041,41.77,265.7575,50.00000000002683,0.7375000000000002,0.54253871681
2020-12-11 23:21:00,1.786247885715575e-11,427.2891666666667,1.7150000000000005,9.011666666666667,317.8158333333334,73.69216548463359,19.535000000000004,0.8100000000000004,3.058333333333333,79.3,8.100952500031962,427.2891666666667,40.41916666666666,10.517516600005576,31.551332151298904,0.79,41.071666666666665,334.66416666666674,23.030784,-0.8164691000366439,9.213333333333331,29.129166666666674,3.058333333333333,-92.35500000000002,43.660000000000004,80.0,0.8100000000000004,64.99999999998975,41.610999999983505,0.0,3.0791666666666657,439.8949999999999,74.4,58.16,-93.93166666666667,18.774166666666666,-0.5225000000000001,3.045,14695.393564282667,14558.561037655116,74.96666666666667,69.28166666666668,1.0,1.7329999999991041,41.76333333333333,266.2475,50.00000000002683,0.7400000000000001,0.54253871681
2020-12-11 23:22:00,1.786247885715575e-11,427.46416666666664,1.7091666666666672,8.993333333333334,317.75083333333333,73.69216548463359,19.535000000000004,0.8100000000000004,3.0649999999999995,79.28333333333332,8.100952500031962,427.46416666666664,40.36833333333333,10.517516600005576,31.551332151298904,0.79,40.91916666666666,334.69666666666666,22.906333799999995,-0.8164691000366439,9.231666666666667,29.03666666666666,3.0641666666666665,-92.33666666666666,43.74333333333333,80.0,0.8100000000000004,64.99999999998975,41.610999999983505,0.0,3.0850000000000004,440.0316666666667,74.24166666666666,57.81666666666666,-93.92250000000001,19.339166666666667,-0.0825,3.0533333333333332,14430.595698826668,14558.561037655116,74.96666666666667,69.13333333333334,1.0,1.7329999999991041,41.76166666666667,266.4241666666667,50.00000000002683,0.7400000000000001,0.397
2020-12-11 23:23:00,1.786247885715575e-11,427.9966666666666,1.6850000000000003,8.9925,317.8616666666667,73.69216548463359,19.535000000000004,0.811666666666667,3.0900000000000003,78.83333333333333,8.100952500031962,427.9966666666666,40.2125,10.517516600005576,31.551332151298904,0.79,39.98333333333333,334.71666666666664,22.8013758,-0.8164691000366439,9.311666666666666,30.017500000000002,3.0883333333333334,-92.28833333333334,44.12083333333334,80.0,0.8100000000000004,64.99999999998975,41.610999999983505,0.0,3.110833333333334,440.32333333333344,73.79166666666667,57.08833333333333,-93.90083333333332,18.595,-0.715,3.0749999999999993,14470.814134261333,14558.561037655116,74.96666666666667,69.49083333333333,1.0,1.7329999999991041,41.78166666666666,266.49666666666667,50.00000000002683,0.7450000000000001,0.54253871681
2020-12-11 23:24:00,1.786247885715575e-11,428.22166666666664,1.6516666666666666,9.031666666666666,317.9066666666667,73.69216548463359,19.535000000000004,0.8133333333333336,3.1124999999999994,78.74999999999999,8.100952500031962,428.22,40.13416666666667,10.517516600005576,31.551332151298904,0.79,38.90916666666666,334.69666666666666,22.7294046,-0.8164691000366439,9.405000000000001,30.382499999999997,3.106666666666666,-92.24416666666667,44.521666666666675,80.0,0.8025000000000001,64.99999999998975,41.610999999983505,0.0,3.131666666666666,440.4733333333333,73.25,56.94249999999999,-93.89416666666666,18.763333333333332,-0.49500000000000005,3.0958333333333337,14495.035896207999,14558.561037655116,74.96666666666667,70.03249999999998,1.0,1.7329999999991041,41.82416666666666,266.4683333333333,50.00000000002683,0.7533333333333333,0.54253871681
2020-12-11 23:25:00,1.786247885715575e-11,428.43249999999995,1.6275000000000004,9.042499999999999,317.9025,73.69216548463359,19.535000000000004,0.8141666666666669,3.139166666666666,79.03333333333333,8.100952500031962,428.42583333333323,40.07666666666666,10.517516600005576,31.551332151298904,0.7858333333333333,38.115833333333335,334.6641666666667,22.888340999999997,-0.8164691000366439,9.486666666666666,30.58666666666667,3.1366666666666667,-92.20083333333334,44.92249999999999,80.0,0.7999999999999999,64.99999999998975,41.610999999983505,0.0,3.1566666666666667,440.48999999999995,72.6,56.629999999999995,-93.87583333333335,18.88416666666667,-0.49500000000000005,3.1216666666666666,14360.982924389335,14558.561037655116,74.96666666666667,70.17666666666666,1.0,1.7329999999991041,41.87000000000001,266.5466666666667,50.00000000002683,0.7599999999999999,0.397
2020-12-11 23:26:00,1.1058811109927525e-11,428.6316666666667,1.6124999999999998,9.353333333333333,317.8566666666666,74.07026477541373,19.45444444444444,0.8183333333333335,3.1566666666666667,80.14166666666667,7.811736441133052,428.6225,40.03333333333334,10.54314680000256,34.42643144207931,0.7841666666666667,37.555,334.4816666666666,23.083263,-0.5534387966906296,9.543333333333335,31.116666666666664,3.1491666666666664,-92.14916666666666,45.12916666666667,78.74999999999999,0.7999999999999999,64.99999999998965,38.97999999999003,0.0,3.1725000000000008,440.6233333333333,72.875,56.94750000000001,-93.86833333333334,18.703333333333333,-1.1275000000000002,3.1391666666666667,14321.074113376002,14449.24571212983,73.32000000000001,71.89,1.0,1.6529999999994591,41.943333333333335,266.9091666666667,50.00000000001232,0.7674999999999997,0.397
2020-12-11 23:27:00,1.1058811109927525e-11,428.76416666666677,1.6125,9.613333333333333,317.7233333333333,74.07026477541373,19.45444444444444,0.8125000000000003,3.16,81.08333333333333,7.811736441133052,428.7558333333334,40.0225,10.54314680000256,34.42643144207931,0.7800000000000001,37.385,334.3433333333333,23.197217399999996,-0.5534387966906296,9.540833333333333,31.270833333333332,3.150833333333333,-92.1075,45.17750000000001,78.74999999999999,0.7949999999999999,64.99999999998965,38.97999999999003,0.0,3.1733333333333333,440.7566666666667,73.06666666666666,58.380833333333335,-93.8575,18.67666666666667,-1.43,3.14,14371.845179157333,14449.24571212983,73.32000000000001,73.14999999999999,1.0,1.6529999999994591,42.028333333333336,267.02666666666664,50.00000000001232,0.7683333333333331,0.397
2020-12-11 23:28:00,1.1058811109927525e-11,428.6066666666666,1.6091666666666669,9.606666666666667,317.5575,74.07026477541373,19.45444444444444,0.8125000000000003,3.1675000000000004,81.29166666666667,7.811736441133052,428.6066666666666,40.137499999999996,10.54314680000256,34.42643144207931,0.7758333333333333,37.15083333333333,334.09416666666664,23.2002162,-0.5534387966906296,9.576666666666666,32.30166666666667,3.1616666666666675,-92.07416666666667,45.318333333333335,78.74999999999999,0.79,64.99999999998965,38.97999999999003,0.0,3.1841666666666666,441.02000000000004,73.43333333333334,58.92666666666667,-93.85416666666667,18.570833333333336,-1.4575000000000002,3.150833333333333,14596.325640853336,14449.24571212983,73.32000000000001,73.74583333333332,1.0,1.6529999999994591,42.1025,266.9816666666667,50.00000000001232,0.7699999999999999,0.397
2020-12-11 23:29:00,1.1058811109927525e-11,428.59583333333336,1.5925,9.602500000000001,317.3233333333333,74.07026477541373,19.45444444444444,0.8100000000000004,3.1833333333333336,81.20833333333333,7.811736441133052,428.5983333333334,40.315,10.54314680000256,34.42643144207931,0.7699999999999999,36.604166666666664,333.91499999999996,23.2017156,-0.5534387966906296,9.619166666666667,33.1,3.1758333333333333,-92.045,45.473333333333336,78.74999999999999,0.7875,64.99999999998965,38.97999999999003,0.0,3.1983333333333337,441.3633333333334,73.49166666666666,58.69416666666666,-93.8575,19.103333333333335,-0.88,3.1666666666666674,14400.096416314667,14449.24571212983,73.32000000000001,74.16,1.0,1.6529999999994591,42.179166666666674,267.10499999999996,50.00000000001232,0.7699999999999999,0.397
2020-12-11 23:30:00,1.1058811109927525e-11,428.76916666666665,1.5750000000000002,9.584166666666667,317.19,74.07026477541373,19.45444444444444,0.811666666666667,3.188333333333334,81.36666666666666,7.811736441133052,428.77416666666664,40.42333333333333,10.54314680000256,34.42643144207931,0.7699999999999999,36.22,333.81583333333333,23.167229399999997,-0.5534387966906296,9.639166666666666,33.38583333333333,3.1825000000000006,-92.01083333333332,45.53333333333334,78.74999999999999,0.7841666666666667,64.99999999998965,38.97999999999003,0.0,3.2050000000000005,441.75500000000005,73.25833333333333,58.18333333333334,-93.85583333333334,18.638333333333332,-1.2925000000000002,3.170833333333334,14559.258685146668,14449.24571212983,73.32000000000001,74.2125,1.0,1.6529999999994591,42.24249999999999,267.45249999999993,50.00000000001232,0.7758333333333334,0.397
2020-12-11 23:31:00,1.1058811109927525e-11,429.24333333333334,1.5625,9.555000000000001,317.0983333333333,74.07026477541373,19.45444444444444,0.811666666666667,3.1975000000000002,81.71666666666665,7.811736441133052,429.2441666666666,40.47083333333334,10.54314680000256,34.42643144207931,0.7699999999999999,35.930833333333325,333.7525,23.219708400000002,-0.5534387966906296,9.671666666666667,33.51916666666666,3.1891666666666665,-91.97333333333336,45.663333333333334,78.74999999999999,0.7800000000000001,64.99999999998965,38.97999999999003,0.0,3.2108333333333334,441.955,72.71666666666667,58.703333333333326,-93.85833333333335,19.117499999999996,-0.88,3.1808333333333336,14566.829153663999,14449.24571212983,73.32000000000001,74.22916666666666,1.0,1.6529999999994591,42.31083333333333,267.72666666666663,50.00000000001232,0.7800000000000001,0.397
2020-12-11 23:32:00,1.1058811109927525e-11,429.9266666666667,1.5566666666666666,9.549166666666666,317.1275,74.07026477541373,19.45444444444444,0.8125000000000003,3.1983333333333337,82.18333333333334,7.811736441133052,429.9266666666667,40.48583333333334,10.54314680000256,34.42643144207931,0.7699999999999999,35.77916666666666,333.71999999999997,23.180724,-0.5534387966906296,9.672500000000001,34.11,3.1925000000000003,-91.97000000000001,45.701666666666675,78.74999999999999,0.7800000000000001,64.99999999998965,38.97999999999003,0.0,3.2158333333333338,442.09666666666664,72.60000000000001,58.94166666666666,-93.86749999999999,18.988333333333333,-0.9625,3.1841666666666666,14400.090056592,14449.24571212983,73.32000000000001,74.675,1.0,1.6529999999994591,42.36166666666666,267.675,50.00000000001232,0.7800000000000001,0.397
2020-12-11 23:33:00,-1.209365940724183e-11,430.7616666666666,1.5550000000000004,9.508333333333333,317.2858333333333,74.9516985815603,19.802222222222227,0.8100000000000004,3.204166666666667,82.34166666666665,7.82962199999961,430.76,40.46916666666666,10.232331639243085,35.00000000000188,0.7699999999999999,35.68083333333333,333.7141666666667,23.113250999999998,2.495781359357352e-13,9.693333333333337,34.0425,3.1950000000000003,-91.95916666666669,45.75166666666667,80.0,0.7800000000000001,64.99999999999868,39.19219858157051,0.0,3.2175,442.08,72.25,58.535833333333336,-93.86916666666666,18.848333333333333,-1.32,3.186666666666667,14588.362478896,14613.692138982571,74.51,74.39416666666666,1.0,1.7402685829792843,42.3975,267.91083333333336,48.36993185391283,0.7800000000000001,0.397
2020-12-11 23:34:00,-1.209365940724183e-11,431.64416666666665,1.5391666666666666,9.485833333333334,317.56583333333333,74.9516985815603,19.802222222222227,0.8100000000000004,3.2033333333333336,82.05,7.82962199999961,431.65166666666664,40.44833333333333,10.232331639243085,35.00000000000188,0.7699999999999999,35.46333333333333,333.60499999999996,23.0277852,2.495781359357352e-13,9.687500000000002,34.0425,3.1958333333333333,-91.95166666666667,45.74333333333333,80.0,0.7800000000000001,64.99999999999868,39.19219858157051,0.0,3.216666666666667,442.07166666666666,71.96666666666665,57.9725,-93.87666666666668,18.97333333333333,-0.715,3.186666666666667,14515.566426117332,14613.692138982571,74.51,74.15083333333332,1.0,1.7402685829792843,42.446666666666665,268.09499999999997,48.36993185391283,0.7800000000000001,0.397
2020-12-11 23:35:00,-1.209365940724183e-11,432.13166666666666,1.5258333333333332,9.454166666666667,317.87500000000006,74.9516985815603,19.802222222222227,0.8125000000000003,3.1983333333333337,81.35833333333333,7.82962199999961,432.1216666666667,40.40666666666666,10.232331639243085,35.00000000000188,0.7699999999999999,35.35333333333333,333.7466666666667,23.0172894,2.495781359357352e-13,9.674166666666666,33.946666666666665,3.19,-91.96916666666668,45.652499999999996,80.0,0.7800000000000001,64.99999999999868,39.19219858157051,0.0,3.2116666666666673,442.0549999999999,72.18333333333334,57.28166666666667,-93.87583333333332,19.073333333333334,-0.7975,3.1808333333333336,14638.051252821337,14613.692138982571,74.51,73.93666666666665,1.0,1.7402685829792843,42.509166666666665,268.24499999999995,48.36993185391283,0.7800000000000001,0.54253871681
2020-12-11 23:36:00,-1.209365940724183e-11,432.26000000000005,1.5250000000000001,9.464999999999998,318.1941666666667,74.9516985815603,19.802222222222227,0.8125000000000003,3.1983333333333337,81.30833333333334,7.82962199999961,432.26000000000005,40.35,10.232331639243085,35.00000000000188,0.7699999999999999,35.3675,333.85999999999996,23.074266599999998,2.495781359357352e-13,9.680000000000001,33.58166666666667,3.1891666666666665,-91.97083333333335,45.67083333333334,80.0,0.7800000000000001,64.99999999999868,39.19219858157051,0.0,3.2116666666666673,442.07166666666666,72.11666666666666,57.162499999999994,-93.8575,19.2175,-0.44,3.1808333333333336,14583.090933514666,14613.692138982571,74.51,73.68666666666665,1.0,1.7402685829792843,42.517500000000005,268.13166666666666,48.36993185391283,0.7800000000000001,0.397
2020-12-11 23:37:00,-1.209365940724183e-11,432.34583333333336,1.5383333333333333,9.542499999999999,318.5225,74.9516985815603,19.802222222222227,0.8133333333333336,3.1816666666666666,81.36666666666666,7.82962199999961,432.35083333333336,40.30166666666667,10.232331639243085,35.00000000000188,0.7708333333333334,35.69583333333333,333.92249999999996,23.2317036,2.495781359357352e-13,9.625,33.66583333333333,3.1733333333333333,-91.98083333333334,45.415833333333325,80.0,0.7833333333333335,64.99999999999868,39.19219858157051,0.0,3.1950000000000003,442.0633333333333,72.52499999999999,57.6025,-93.84833333333334,19.18,-0.77,3.163333333333334,14664.424879034666,14613.692138982571,74.51,74.14833333333334,1.0,1.7402685829792843,42.53333333333334,268.15416666666664,48.36993185391283,0.7741666666666664,0.397
2020-12-11 23:38:00,-1.209365940724183e-11,432.53083333333325,1.585,9.741666666666665,319.1175,74.9516985815603,19.802222222222227,0.8133333333333336,3.153333333333333,81.83333333333333,7.82962199999961,432.53083333333325,40.288333333333334,10.232331639243085,35.00000000000188,0.7741666666666666,36.76833333333334,333.8608333333334,23.117749200000002,2.495781359357352e-13,9.529166666666667,33.028333333333336,3.1449999999999996,-92.07000000000001,44.98500000000001,80.0,0.79,64.99999999999868,39.19219858157051,0.0,3.1683333333333334,442.08833333333337,72.98333333333333,58.13333333333333,-93.8525,19.09,-0.935,3.1358333333333337,14515.68447361067,14613.692138982571,74.51,74.69583333333334,1.0,1.7402685829792843,42.535000000000004,268.34166666666664,48.36993185391283,0.7641666666666665,0.397
2020-12-11 23:39:00,-1.209365940724183e-11,432.3958333333333,1.5874999999999997,9.709999999999999,319.6716666666666,74.9516985815603,19.802222222222227,0.8108333333333335,3.1424999999999996,81.43333333333332,7.82962199999961,432.3958333333333,40.36416666666667,10.232331639243085,35.00000000000188,0.7716666666666665,36.86916666666667,333.7008333333333,23.146237799999998,2.495781359357352e-13,9.5025,32.85166666666666,3.135833333333333,-92.07666666666665,44.87666666666667,80.0,0.79,64.99999999999868,39.19219858157051,0.0,3.1575,441.99666666666667,73.04166666666667,57.77083333333334,-93.84916666666668,18.84833333333333,-1.0725,3.1275,14630.222037664,14613.692138982571,74.51,74.4975,1.0,1.7402685829792843,42.509166666666665,268.50916666666666,48.36993185391283,0.7624999999999998,0.397
2020-12-11 23:40:00,-1.538369431841602e-11,432.05583333333334,1.6091666666666669,9.639166666666666,320.1791666666666,74.11679787234044,20.105555555555558,0.8108333333333336,3.1316666666666664,81.3,7.887146999999396,432.05333333333334,40.48833333333334,10.559734431087152,35.000000000002906,0.7699999999999999,37.29666666666667,333.66749999999996,23.0547744,2.390310172017962e-13,9.466666666666667,32.62583333333333,3.123333333333333,-92.12166666666667,44.715,80.0,0.79,64.99999999999795,38.0947978723529,0.0,3.1449999999999996,441.81333333333333,72.95,58.57,-93.84666666666668,18.853333333333335,-0.7425,3.1133333333333333,14619.388401648,14657.983989252472,74.94000000000001,73.90833333333332,1.0,1.6586741244687677,42.467499999999994,268.62916666666666,49.92972488492373,0.7599999999999999,0.54253871681
2020-12-11 23:41:00,-1.538369431841602e-11,431.3958333333333,1.5899999999999999,9.58083333333333,320.3725,74.11679787234044,20.105555555555558,0.8075000000000001,3.1266666666666665,81.09166666666667,7.887146999999396,431.37416666666667,40.60333333333333,10.559734431087152,35.000000000002906,0.7683333333333332,36.87416666666667,333.55666666666673,23.173227,2.390310172017962e-13,9.468333333333335,33.09583333333333,3.1225,-92.13833333333332,44.6875,80.0,0.7825000000000001,64.99999999999795,38.0947978723529,0.0,3.1425,441.53000000000003,72.80833333333334,60.615833333333335,-93.84250000000002,19.00583333333333,-0.66,3.1125000000000003,14620.074820202666,14657.983989252472,74.94000000000001,74.02583333333332,1.0,1.6586741244687677,42.38583333333333,268.91,49.92972488492373,0.7599999999999999,0.397
