time,ExtCondensTurbineOP.lp_steam_machine_opt_array_x,ExtCondensTurbineOP.steam_temperature_in_x,BackPresTurbineOP.electricity_generation,ExtCondensTurbineOP.electricity_generation_x,ExtCondensTurbineOP.steam_temperature_side_x,SteamPipelineOP.lp_steam_pred_avg,SteamPipelineOP.electricity_power_pred_avg,ExtCondensTurbineOP.steam_pressure_side_x,BackPresTurbineOP.steam_pressure_in,CFBoilerOP.outlet_steam_flow_x,ExtCondensTurbineOP.electricity_machine_opt_array_x,ExtCondensTurbineOP.steam_temperature_in_y,ExtCondensTurbineOP.steam_temperature_out_x,ExtCondensTurbineOP.electricity_machine_opt_array_y,ExtCondensTurbineOP.lp_steam_machine_opt_array_y,SteamPipelineOP.lp_steam_pressure,BackPresTurbineOP.steam_flow_in,BackPresTurbineOP.steam_temperature_out,SteamPipelineOP.coal_consumption_hour,SteamPipelineOP.electricity_power_ext_opt,ExtCondensTurbineOP.electricity_generation_y,ExtCondensTurbineOP.steam_flow_side_x,ExtCondensTurbineOP.steam_pressure_in_x,ExtCondensTurbineOP.steam_pressure_out_x,ExtCondensTurbineOP.steam_flow_in_x,CFBoilerOP.hp_steam_boiler_opt_array_x,BackPresTurbineOP.steam_pressure_out,ExtCondensTurbineOP.hp_steam_machine_opt_array_x,BackPresTurbineOP.hp_steam_machine_opt_array,ExtCondensTurbineOP.steam_flow_side_y,SteamPipelineOP.hp_steam_pressure,BackPresTurbineOP.steam_temperature_in,CFBoilerOP.outlet_steam_flow_y,SteamPipelineOP.lp_steam_actual,ExtCondensTurbineOP.steam_pressure_out_y,SteamPipelineOP.electricity_power_actual,SteamPipelineOP.electricity_power_ext,ExtCondensTurbineOP.steam_pressure_in_y,SteamPipelineOP.total_cost_actual,SteamPipelineOP.total_cost_optim_array,CFBoilerOP.hp_steam_boiler_opt_array_y,ExtCondensTurbineOP.steam_flow_in_y,SteamPipelineOP.optim_status,BackPresTurbineOP.electricity_machine_opt_array,ExtCondensTurbineOP.steam_temperature_out_y,ExtCondensTurbineOP.steam_temperature_side_y,ExtCondensTurbineOP.hp_steam_machine_opt_array_y,ExtCondensTurbineOP.steam_pressure_side_y,SteamPipelineOP.electricity_price_ext
2020-12-11 23:42:00,-1.538369431841602e-11,430.63166666666666,1.5708333333333335,9.543333333333333,320.5183333333333,74.11679787234044,20.105555555555558,0.8058333333333333,3.1116666666666664,81.39999999999999,7.887146999999396,430.62416666666667,40.667500000000004,10.559734431087152,35.000000000002906,0.7599999999999999,36.5375,333.46250000000003,23.243698799999997,2.390310172017962e-13,9.409166666666668,34.85,3.1033333333333335,-92.15166666666664,44.47833333333333,80.0,0.7733333333333331,64.99999999999795,38.0947978723529,0.0,3.1249999999999996,441.2058333333334,73.27499999999999,61.39083333333334,-93.84250000000002,18.763333333333335,-0.7975,3.0933333333333337,14731.84087852267,14657.983989252472,74.94000000000001,75.21833333333333,1.0,1.6586741244687677,42.35833333333334,268.87166666666667,49.92972488492373,0.7549999999999999,0.54253871681
2020-12-11 23:43:00,-1.538369431841602e-11,429.7791666666667,1.5575,9.487499999999999,320.73,74.11679787234044,20.105555555555558,0.805,3.095,81.56666666666666,7.887146999999396,429.76916666666665,40.65666666666666,10.559734431087152,35.000000000002906,0.7599999999999999,36.37416666666667,333.225,23.632043400000004,2.390310172017962e-13,9.364166666666668,35.67249999999999,3.0858333333333334,-92.19833333333334,44.26916666666667,80.0,0.7699999999999999,64.99999999999795,38.0947978723529,0.0,3.1075,440.9558333333334,73.56666666666668,60.846666666666664,-93.83666666666666,18.947499999999998,-0.6325000000000001,3.079166666666666,14966.163408582666,14657.983989252472,74.94000000000001,75.69083333333334,1.0,1.6586741244687677,42.31166666666667,268.93916666666667,49.92972488492373,0.7491666666666666,0.54253871681
2020-12-11 23:44:00,-1.538369431841602e-11,428.8258333333333,1.574166666666667,9.585,321.06750000000005,74.11679787234044,20.105555555555558,0.8108333333333335,3.0566666666666666,82.73333333333333,7.887146999999396,428.8258333333333,40.605833333333344,10.559734431087152,35.000000000002906,0.7599999999999999,37.217499999999994,333.14916666666676,23.387641200000004,2.390310172017962e-13,9.2825,35.81666666666666,3.0483333333333333,-92.24666666666667,45.9925,80.0,0.7758333333333334,64.99999999999795,38.0947978723529,0.0,3.0708333333333333,440.6483333333333,74.7,60.54916666666666,-93.83416666666666,18.8075,-0.6325000000000001,3.042499999999999,15076.159068405332,14657.983989252472,74.94000000000001,76.68416666666667,1.0,1.6586741244687677,42.28,268.9266666666667,49.92972488492373,0.7466666666666667,0.54253871681
2020-12-11 23:45:00,-1.538369431841602e-11,427.53333333333336,1.5999999999999999,9.49,321.37500000000006,74.11679787234044,20.105555555555558,0.8033333333333336,3.0491666666666664,81.8,7.887146999999396,427.52833333333336,40.57583333333333,10.559734431087152,35.000000000002906,0.7608333333333333,37.93666666666667,333.09666666666664,23.300676,2.390310172017962e-13,9.211666666666668,33.973333333333336,3.0416666666666665,-92.2808333333333,45.06666666666666,80.0,0.7800000000000001,64.99999999999795,38.0947978723529,0.0,3.0649999999999995,440.2733333333333,74.125,59.5275,-93.82416666666664,19.285,-0.22,3.0366666666666666,14703.20012778667,14657.983989252472,74.94000000000001,74.53416666666666,1.0,1.6586741244687677,42.2125,268.94166666666666,49.92972488492373,0.7383333333333334,0.54253871681
2020-12-11 23:46:00,-1.538369431841602e-11,426.3241666666667,1.5875000000000001,9.385000000000002,321.13000000000005,74.11679787234044,20.105555555555558,0.8050000000000002,3.0475,81.34166666666665,7.887146999999396,426.3241666666667,40.59583333333334,10.559734431087152,35.000000000002906,0.7608333333333333,37.715,333.09000000000003,23.245198200000004,2.390310172017962e-13,9.214166666666667,33.785000000000004,3.0399999999999996,-92.29749999999997,44.120000000000005,80.0,0.7800000000000001,64.99999999999795,38.0947978723529,0.0,3.064166666666667,439.7875000000001,73.94166666666666,58.587500000000006,-93.81416666666665,18.787499999999998,-0.55,3.035,14864.871975850667,14657.983989252472,74.94000000000001,74.0775,1.0,1.6586741244687677,42.13166666666667,268.8925,49.92972488492373,0.7400000000000001,0.54253871681
2020-12-11 23:47:00,2.8475495234903835e-13,425.52250000000004,1.5658333333333332,9.3125,320.71666666666664,76.439401891253,20.15555555555555,0.8066666666666668,3.043333333333333,81.34166666666667,8.25224723286051,425.52250000000004,40.603333333333346,10.173477800000004,34.999999999999915,0.7641666666666665,37.38583333333333,333.09000000000003,23.2421994,1.0907941216942163e-14,9.1975,33.71333333333333,3.0366666666666666,-92.30583333333333,45.515833333333326,80.0,0.7800000000000001,67.97015967277713,40.33640189125279,0.0,3.0566666666666666,439.4666666666667,73.77499999999999,58.68666666666667,-93.80166666666666,18.845833333333335,-0.385,3.0266666666666673,15258.34236721067,15163.942373339873,75.98000000000002,74.26833333333333,1.0,1.729830522695026,42.07000000000001,269.20416666666665,50.000000000000014,0.7391666666666667,0.54253871681
2020-12-11 23:48:00,2.8475495234903835e-13,425.18,1.551666666666667,9.262500000000001,320.32249999999993,76.439401891253,20.15555555555555,0.8083333333333336,3.035,81.48333333333333,8.25224723286051,425.18,40.56583333333334,10.173477800000004,34.999999999999915,0.7691666666666666,37.30500000000001,333.14250000000004,23.4296244,1.0907941216942163e-14,9.169166666666667,33.76416666666666,3.026666666666667,-92.33083333333333,48.380833333333335,80.0,0.7800000000000001,67.97015967277713,40.33640189125279,0.0,3.0483333333333333,439.1333333333334,73.44999999999999,58.583333333333336,-93.79166666666664,18.975833333333334,-0.22000000000000006,3.0175,15267.585757674666,15163.942373339873,75.98000000000002,74.135,1.0,1.729830522695026,42.02916666666667,269.3433333333333,50.000000000000014,0.7308333333333336,0.54253871681
2020-12-11 23:49:00,2.8475495234903835e-13,425.0325,1.5550000000000004,9.397499999999999,320.09999999999997,76.439401891253,20.15555555555555,0.8108333333333335,3.013333333333333,82.425,8.25224723286051,425.03416666666675,40.51333333333333,10.173477800000004,34.999999999999915,0.7699999999999999,37.747499999999995,333.1566666666667,23.2571934,1.0907941216942163e-14,9.140833333333333,33.98666666666666,3.0066666666666673,-92.33750000000002,49.49583333333334,80.0,0.7850000000000001,67.97015967277713,40.33640189125279,0.0,3.0258333333333334,438.96666666666664,74.37500000000001,59.19833333333333,-93.78333333333332,18.5125,-0.6325000000000001,2.9966666666666666,15274.163363077332,15163.942373339873,75.98000000000002,75.1125,1.0,1.729830522695026,41.98666666666667,269.3858333333333,50.000000000000014,0.7325,0.54253871681
2020-12-11 23:50:00,2.8475495234903835e-13,424.8883333333334,1.5941666666666665,9.269166666666665,320.2083333333333,76.439401891253,20.15555555555555,0.8025000000000002,3.0091666666666668,81.33333333333333,8.25224723286051,424.8883333333334,40.473333333333336,10.173477800000004,34.999999999999915,0.7666666666666666,38.54083333333333,333.25000000000006,23.038280999999998,1.0907941216942163e-14,9.081666666666667,32.04583333333333,3.0033333333333325,-92.36833333333334,49.144166666666656,80.0,0.7808333333333334,67.97015967277713,40.33640189125279,0.0,3.0250000000000004,438.74583333333334,73.64166666666667,59.525,-93.77083333333333,18.8025,-0.165,2.9933333333333336,15230.078410608003,15163.942373339873,75.98000000000002,72.73666666666666,1.0,1.729830522695026,41.95,269.25000000000006,50.000000000000014,0.7291666666666669,0.54253871681
2020-12-11 23:51:00,2.8475495234903835e-13,424.8908333333334,1.6708333333333334,8.6075,319.66833333333335,76.439401891253,20.15555555555555,0.8041666666666667,3.02,80.75833333333333,8.25224723286051,424.8908333333334,40.51083333333333,10.173477800000004,34.999999999999915,0.7699999999999999,40.051666666666655,333.1033333333334,23.099756399999997,1.0907941216942163e-14,9.095833333333333,31.723333333333333,3.018333333333334,-92.37333333333333,49.20583333333334,80.0,0.7908333333333335,67.97015967277713,40.33640189125279,0.0,3.0383333333333327,438.5016666666667,72.81666666666668,59.20666666666667,-93.89999999999998,18.661666666666665,0.0825,3.004999999999999,15401.962966584268,15163.942373339873,75.98000000000002,69.645,1.0,1.729830522695026,41.89249999999999,269.37583333333333,50.000000000000014,0.7300000000000001,0.54253871681
2020-12-11 23:52:00,2.8475495234903835e-13,425.1566666666667,1.8391666666666666,8.117500000000001,319.0975,76.439401891253,20.15555555555555,0.8100000000000004,3.018333333333333,81.31666666666666,8.25224723286051,425.1566666666667,40.42416666666667,10.173477800000004,34.999999999999915,0.7808333333333334,43.75749999999999,332.8216666666667,22.2930792,1.0907941216942163e-14,9.0575,30.0325,3.02,-92.37666666666667,48.96916666666667,80.0,0.8100000000000002,67.97015967277713,40.33640189125279,0.0,3.0391666666666666,438.1433333333334,72.80833333333332,60.524166666666666,-94.25583333333331,18.801666666666666,0.30250000000000005,3.0033333333333334,15364.107335725734,15163.942373339873,75.98000000000002,66.48333333333333,1.0,1.729830522695026,41.815000000000005,269.42750000000007,50.000000000000014,0.7258333333333332,0.54253871681
2020-12-11 23:53:00,2.8475495234903835e-13,425.5183333333334,2.135,7.7475,319.2858333333333,76.439401891253,20.15555555555555,0.8191666666666668,3.070833333333333,78.65833333333335,8.25224723286051,425.5183333333334,40.11083333333333,10.173477800000004,34.999999999999915,0.7975,48.615833333333335,332.32,22.281084000000003,1.0907941216942163e-14,7.6575,27.74083333333333,3.0750000000000006,-93.11999999999999,37.6,80.0,0.8366666666666666,67.97015967277713,40.33640189125279,0.0,3.095833333333333,438.0266666666667,70.23333333333333,63.301666666666655,-94.48333333333333,18.648333333333333,1.87,3.060833333333333,14999.805532471135,15163.942373339873,75.98000000000002,63.5625,1.0,1.729830522695026,41.781666666666666,267.9941666666667,50.000000000000014,0.6825,0.54253871681
2020-12-11 23:54:00,-1.2705378416022484e-11,425.9666666666667,2.1241666666666665,8.126666666666667,319.6191666666667,76.66759219858157,19.397777777777772,0.8208333333333334,3.0999999999999996,78.25833333333334,8.317926577777463,425.9666666666667,39.69083333333334,9.273851199998632,32.50725886525215,0.7999999999999999,48.349999999999994,331.72416666666663,22.084662600000005,1.2011502903419569e-12,7.618333333333332,26.667500000000004,3.1058333333333334,-93.61,36.66583333333334,80.0,0.84,68.77800481558928,43.129000000008794,0.0,3.125833333333334,438.2516666666666,70.3,63.56833333333335,-94.4975,18.38333333333333,1.2375,3.091666666666667,15096.369441514436,15508.823302126762,74.05999999999999,64.61083333333333,1.0,1.8060000000004768,41.5575,265.69416666666666,49.99999999999342,0.6408333333333333,0.54253871681
2020-12-11 23:55:00,-1.2705378416022484e-11,426.53916666666663,2.1008333333333336,8.254166666666665,319.81500000000005,76.66759219858157,19.397777777777772,0.8208333333333334,3.1374999999999997,77.25,8.317926577777463,426.5291666666665,39.33083333333334,9.273851199998632,32.50725886525215,0.8025000000000001,47.6,331.5874999999999,22.0771656,1.2011502903419569e-12,7.548333333333333,25.929166666666664,3.1408333333333327,-93.60083333333334,36.65166666666668,80.0,0.84,68.77800481558928,43.129000000008794,0.0,3.161666666666667,438.90333333333325,70.23333333333333,62.83916666666667,-94.47666666666667,18.739999999999995,1.4575000000000002,3.1283333333333334,14832.012011995,15508.823302126762,74.05999999999999,64.65750000000001,1.0,1.8060000000004768,41.130833333333335,264.6366666666667,49.99999999999342,0.6233333333333334,0.54253871681
2020-12-11 23:56:00,-1.2705378416022484e-11,426.8866666666666,2.091666666666667,8.409999999999998,319.80916666666667,76.66759219858157,19.397777777777772,0.8158333333333335,3.1725,76.89999999999999,8.317926577777463,426.8866666666666,39.17749999999999,9.273851199998632,32.50725886525215,0.8033333333333333,47.0225,331.7,23.0592726,1.2011502903419569e-12,7.649166666666667,24.913333333333338,3.1783333333333332,-93.52916666666668,37.2775,80.0,0.84,68.77800481558928,43.129000000008794,0.0,3.1966666666666668,439.6241666666668,70.3,62.24833333333333,-94.46250000000002,18.85833333333333,0.9900000000000001,3.1633333333333336,14680.003420192004,15508.823302126762,74.05999999999999,64.3525,1.0,1.8060000000004768,40.73083333333334,263.06166666666667,49.99999999999342,0.6249999999999999,0.54253871681
2020-12-11 23:57:00,-1.2705378416022484e-11,426.9075,2.181666666666667,8.435000000000002,319.48,76.66759219858157,19.397777777777772,0.8100000000000004,3.1199999999999997,80.59166666666667,8.317926577777463,426.89750000000004,39.15583333333333,9.273851199998632,32.50725886525215,0.7999999999999999,48.70000000000001,331.7383333333333,23.539080600000005,1.2011502903419569e-12,9.124166666666666,22.804166666666664,3.1266666666666665,-93.42166666666667,43.40083333333333,80.0,0.8416666666666667,68.77800481558928,43.129000000008794,0.0,3.1474999999999995,440.1066666666666,73.60833333333333,60.297499999999985,-94.45916666666669,18.2775,-0.49500000000000005,3.1058333333333334,14951.365778981333,15508.823302126762,74.05999999999999,63.33583333333334,1.0,1.8060000000004768,40.461666666666666,263.0758333333333,49.99999999999342,0.7275,0.54253871681
2020-12-11 23:58:00,-1.2705378416022484e-11,426.1191666666667,2.2158333333333338,8.33,319.4058333333333,76.66759219858157,19.397777777777772,0.8191666666666668,3.0691666666666664,81.83333333333333,8.317926577777463,426.12083333333334,39.2125,9.273851199998632,32.50725886525215,0.8100000000000004,49.98999999999999,331.7583333333333,23.564570399999994,1.2011502903419569e-12,9.169166666666667,23.450833333333332,3.075833333333333,-93.36083333333333,43.58833333333333,80.0,0.8499999999999998,68.77800481558928,43.129000000008794,0.0,3.098333333333334,440.19,75.14166666666667,61.504999999999995,-94.46500000000002,18.525,-0.3575,3.0574999999999997,15018.404984336003,15508.823302126762,74.05999999999999,64.00250000000001,1.0,1.8060000000004768,40.526666666666664,265.0216666666667,49.99999999999342,0.7350000000000002,0.28351216814
2020-12-11 23:59:00,-1.2705378416022484e-11,424.4808333333333,2.2525,8.275833333333333,319.4433333333333,76.66759219858157,19.397777777777772,0.8200000000000002,3.046666666666667,81.95,8.317926577777463,424.4808333333333,39.19916666666667,9.273851199998632,32.50725886525215,0.8100000000000004,50.7175,331.8399999999999,23.5765656,1.2011502903419569e-12,9.088333333333333,22.462499999999995,3.0525,-93.33416666666666,43.58333333333332,80.0,0.8566666666666666,68.77800481558928,43.129000000008794,0.0,3.0733333333333337,439.52416666666664,75.11666666666666,61.99666666666667,-94.46416666666669,18.70916666666667,-0.22,3.0316666666666667,15536.416278202667,15508.823302126762,74.05999999999999,63.20666666666668,1.0,1.8060000000004768,40.83166666666667,265.89000000000004,49.99999999999342,0.7258333333333332,0.28351216814
