,ExtCondensTurbineOP.steam_flow_in,ExtCondensTurbineOP.steam_pressure_in,ExtCondensTurbineOP.steam_temperature_in,ExtCondensTurbineOP.electricity_generation,ExtCondensTurbineOP.steam_pressure_out,ExtCondensTurbineOP.steam_temperature_out,ExtCondensTurbineOP.steam_flow_side,ExtCondensTurbineOP.steam_pressure_side,ExtCondensTurbineOP.steam_temperature_side,ExtCondensTurbineOP.machine_status,ExtCondensTurbineOP.MainSteam_Inlet_FlowrateMass_Accumulated,ExtCondensTurbineOP.SteamTurbine_RotatorySpeed,ExtCondensTurbineOP.steam_pressure_2ndside,ExtCondensTurbineOP.steam_temperature_2ndside,ExtCondensTurbineOP.steam_pressure_3rdside,ExtCondensTurbineOP.steam_temperature_3rdside,ExtCondensTurbineOP.condensate_totalcondenser_flowrate,ExtCondensTurbineOP.BFW_lowheater_temperature,ExtCondensTurbineOP.BFW_deaerator_temperature,ExtCondensTurbineOP.BFW_highheater_temperature
2020-08-17 00:00:00,81.7775,3.051666666666667,432.38916666666665,11.825833333333334,-87.56833333333333,50.173333333333325,23.398333333333337,0.8266666666666668,329.40333333333336,1.0,34749.17833333334,2990.499166666667,0.15749999999999997,216.19666666666672,-0.09999999999999999,113.66833333333335,37.745,81.98750000000001,106.38916666666665,151.8775
2020-08-17 00:01:00,82.25083333333333,3.049166666666667,432.16083333333336,11.906666666666665,-87.55666666666666,50.203333333333326,23.543333333333333,0.8283333333333335,329.19083333333333,1.0,34750.534999999996,2989.2274999999995,0.16166666666666665,216.04166666666666,-0.09999999999999999,113.59583333333335,38.17000000000001,82.06666666666668,106.41666666666667,151.99916666666667
2020-08-17 00:02:00,83.3625,3.034166666666667,431.94166666666666,12.015,-87.57083333333334,50.27333333333333,23.674166666666668,0.8333333333333334,329.3191666666666,1.0,34751.90833333333,2983.913333333334,0.1633333333333333,215.9666666666667,-0.09999999999999999,113.5,38.40833333333334,82.27833333333332,106.43166666666669,151.91666666666666
2020-08-17 00:03:00,82.61166666666666,3.026666666666667,431.7183333333333,11.975833333333332,-87.59000000000002,50.37833333333332,23.2975,0.8325,329.39833333333337,1.0,34753.27166666667,2984.2691666666665,0.1633333333333333,215.89083333333338,-0.09999999999999999,113.43499999999999,38.505833333333335,82.42666666666666,106.42000000000002,151.68916666666667
2020-08-17 00:04:00,82.69916666666668,3.0275,431.75916666666666,11.951666666666668,-87.59500000000001,50.45666666666667,23.091666666666665,0.8333333333333334,329.30749999999995,1.0,34754.622500000005,2985.9475,0.1633333333333333,215.8691666666667,-0.09999999999999999,113.36166666666666,38.4975,82.51416666666668,106.42916666666667,151.29583333333335
2020-08-17 00:05:00,82.30333333333333,3.0258333333333343,432.1408333333334,11.936666666666667,-87.60333333333334,50.50749999999999,22.780833333333334,0.8308333333333334,329.2775,1.0,34755.97,2987.7549999999997,0.16166666666666665,215.88916666666668,-0.09999999999999999,113.38750000000003,38.62166666666666,82.5025,106.41083333333331,150.8516666666667
2020-08-17 00:06:00,79.22083333333335,3.0508333333333333,432.88750000000005,11.675833333333332,-87.61749999999999,50.51083333333333,20.87333333333333,0.8158333333333335,329.065,1.0,34757.30583333334,2988.085833333333,0.1583333333333333,215.9041666666667,-0.09999999999999999,113.39333333333336,38.098333333333336,82.45166666666667,106.41916666666667,150.39083333333332
2020-08-17 00:07:00,78.98083333333334,3.063333333333333,434.0933333333333,11.654166666666669,-87.6275,50.47750000000001,20.776666666666667,0.8133333333333336,328.53916666666674,1.0,34758.64,2988.211666666666,0.15499999999999997,215.8741666666667,-0.09999999999999999,113.37416666666665,37.665,82.27666666666666,106.43500000000002,149.79999999999998
2020-08-17 00:08:00,77.01416666666667,3.0908333333333338,435.33500000000004,11.525833333333331,-87.66416666666667,50.396666666666675,20.131666666666668,0.8033333333333333,328.075,1.0,34759.958333333336,2993.370833333334,0.15166666666666664,215.82499999999996,-0.09999999999999999,113.33416666666669,37.15916666666667,82.09583333333335,106.455,149.29166666666666
2020-08-17 00:09:00,77.435,3.114166666666667,436.6000000000001,11.530833333333334,-87.76333333333332,50.26583333333334,20.821666666666662,0.8041666666666667,327.43750000000006,1.0,34761.27833333333,2993.575833333333,0.14999999999999997,215.68333333333337,-0.09999999999999999,113.32583333333332,36.80166666666666,81.84166666666667,106.40833333333335,149.01666666666665
2020-08-17 00:10:00,77.1975,3.1291666666666664,437.64500000000004,11.543333333333331,-87.77916666666665,50.134166666666665,21.04083333333333,0.805,327.0658333333334,1.0,34762.6025,2993.6008333333334,0.14999999999999997,215.54833333333332,-0.09999999999999999,113.26833333333332,36.656666666666666,81.6575,106.39666666666669,149.0925
2020-08-17 00:11:00,77.685,3.1425,438.2224999999999,11.601666666666667,-87.78999999999998,50.031666666666666,21.116666666666667,0.8033333333333333,326.9158333333333,1.0,34763.93416666667,2994.4908333333333,0.14999999999999997,215.4941666666667,-0.09999999999999999,113.22333333333334,36.7375,81.57083333333333,106.3575,149.41416666666666
2020-08-17 00:12:00,77.08666666666667,3.1524999999999994,438.43333333333334,11.561666666666667,-87.81583333333332,49.93583333333333,20.84333333333333,0.8050000000000002,326.8066666666667,1.0,34765.261666666665,2994.5166666666664,0.14999999999999997,215.4375,-0.09999999999999999,113.21250000000003,36.87916666666666,81.51416666666667,106.30499999999996,149.82666666666668
2020-08-17 00:13:00,77.91416666666666,3.16,438.15000000000003,11.633333333333333,-87.81583333333332,49.870000000000005,21.5275,0.8058333333333333,326.63416666666666,1.0,34766.5925,2993.2191666666663,0.14999999999999997,215.35,-0.09999999999999999,113.15166666666666,36.91,81.52833333333334,106.3033333333333,150.28
2020-08-17 00:14:00,78.10166666666667,3.1650000000000005,437.5033333333334,11.654166666666669,-87.81916666666666,49.85416666666668,21.495,0.8050000000000002,326.4483333333333,1.0,34767.926666666666,2993.17,0.14999999999999997,215.26249999999996,-0.09999999999999999,113.04249999999998,37.03666666666667,81.52916666666665,106.29,150.68499999999997
2020-08-17 00:15:00,78.84333333333332,3.1558333333333333,436.64416666666665,11.685833333333335,-87.84500000000001,49.83416666666667,21.885833333333334,0.8083333333333335,326.2733333333333,1.0,34769.25916666666,2993.2441666666673,0.1508333333333333,215.13750000000002,-0.09999999999999999,112.98416666666668,36.9075,81.53000000000002,106.22083333333332,150.98666666666665
2020-08-17 00:16:00,79.80749999999999,3.139166666666666,435.7858333333333,11.754166666666668,-87.84750000000001,49.823333333333345,22.610833333333336,0.8083333333333336,326.27833333333336,1.0,34770.5925,2992.7625000000003,0.15499999999999997,215.03999999999996,-0.09999999999999999,112.92166666666667,36.990833333333335,81.62083333333334,106.22333333333331,151.1391666666667
2020-08-17 00:17:00,79.37833333333333,3.1374999999999997,434.98749999999995,11.674999999999997,-87.84250000000002,49.83750000000001,22.794999999999998,0.8041666666666668,326.24249999999995,1.0,34771.92333333333,2993.2433333333333,0.14999999999999997,214.91750000000002,-0.09999999999999999,112.84249999999999,37.0925,81.69666666666667,106.24583333333334,151.19833333333335
2020-08-17 00:18:00,79.1825,3.1383333333333336,434.3775,11.598333333333334,-87.86583333333333,49.84333333333334,23.028333333333336,0.7983333333333333,325.9725,1.0,34773.25916666666,2993.4733333333334,0.14999999999999997,214.76333333333335,-0.09999999999999999,112.71249999999999,36.829166666666666,81.62333333333333,106.24499999999999,150.94083333333336
2020-08-17 00:19:00,79.53333333333335,3.1325000000000003,434.0241666666666,11.5925,-87.87416666666667,49.805,23.676666666666662,0.7991666666666667,325.6933333333333,1.0,34774.590833333335,2993.7533333333336,0.14999999999999997,214.47583333333333,-0.09999999999999999,112.58583333333331,36.755833333333335,81.5425,106.255,150.49
2020-08-17 00:20:00,81.44333333333334,3.1191666666666666,433.8925,11.74,-87.86833333333334,49.74083333333334,24.704166666666666,0.8058333333333335,325.5683333333333,1.0,34775.924999999996,2992.914166666667,0.15166666666666664,214.2833333333333,-0.09999999999999999,112.445,36.59666666666667,81.46166666666666,106.25833333333334,150.03
2020-08-17 00:21:00,80.80833333333334,3.1133333333333337,433.83083333333326,11.707500000000003,-87.835,49.70583333333334,24.24749999999999,0.7999999999999998,325.78833333333336,1.0,34777.27833333333,2991.44,0.15166666666666664,214.14333333333335,-0.09999999999999999,112.37333333333332,37.159166666666664,81.52333333333334,106.25,149.69416666666666
2020-08-17 00:22:00,80.26916666666666,3.114166666666667,433.8883333333333,11.6225,-87.80999999999999,49.701666666666654,23.707499999999996,0.8008333333333334,325.80416666666673,1.0,34778.61083333333,2993.4474999999998,0.14999999999999997,214.0183333333333,-0.09999999999999999,112.25333333333333,36.6875,81.53249999999998,106.23250000000002,149.3216666666667
2020-08-17 00:23:00,81.33749999999999,3.090833333333333,434.16083333333336,11.779166666666667,-87.7725,49.701666666666675,24.11833333333333,0.8075000000000001,325.9175,1.0,34779.94833333334,2992.964166666667,0.15416666666666665,213.9766666666667,-0.09999999999999999,112.19166666666668,36.969166666666666,81.52499999999999,106.19583333333334,148.93833333333333
2020-08-17 00:24:00,79.38583333333334,3.1041666666666665,434.5216666666667,11.583333333333336,-87.78833333333331,49.70666666666667,22.676666666666666,0.7991666666666667,326.2333333333333,1.0,34781.28083333333,2993.5750000000003,0.1508333333333333,214.0,-0.09999999999999999,112.17666666666666,37.27,81.58749999999999,106.15750000000001,148.78083333333333
2020-08-17 00:25:00,78.7025,3.115,435.1741666666667,11.519166666666665,-87.83250000000002,49.715,22.584999999999997,0.8008333333333333,326.02833333333336,1.0,34782.615,2993.245833333333,0.14999999999999997,214.01583333333335,-0.09999999999999999,112.15333333333335,36.51916666666667,81.47416666666666,106.16666666666669,148.55499999999998
2020-08-17 00:26:00,79.71499999999999,3.1050000000000004,435.9858333333334,11.63,-87.81083333333333,49.681666666666665,23.04833333333333,0.8058333333333335,326.075,1.0,34783.950833333336,2991.4666666666667,0.14999999999999997,214.02166666666665,-0.09999999999999999,112.18833333333333,36.939166666666665,81.42833333333333,106.1375,148.51749999999998
2020-08-17 00:27:00,78.99499999999999,3.1075,436.62166666666667,11.563333333333333,-87.835,49.66833333333332,22.215833333333336,0.7991666666666667,326.3925,1.0,34785.2825,2993.7791666666667,0.14916666666666664,214.10416666666666,-0.09999999999999999,112.22833333333334,36.774166666666666,81.42666666666666,106.04916666666666,148.98916666666665
2020-08-17 00:28:00,79.30083333333333,3.1050000000000004,437.07749999999993,11.600833333333332,-87.84666666666668,49.6475,22.535,0.8025000000000002,326.58,1.0,34786.615,2993.650833333333,0.14999999999999997,214.17916666666667,-0.09999999999999999,112.27666666666666,36.45333333333334,81.37833333333332,106.06083333333333,150.69500000000002
2020-08-17 00:29:00,79.3575,3.1041666666666674,437.1566666666667,11.62,-87.8325,49.633333333333326,22.10833333333333,0.8025000000000002,326.8858333333334,1.0,34787.94916666667,2993.600833333334,0.14999999999999997,214.33416666666668,-0.09999999999999999,112.3025,36.87083333333334,81.36083333333333,106.04499999999997,152.03083333333333
2020-08-17 00:30:00,79.55916666666666,3.098333333333333,436.9741666666667,11.638333333333335,-87.84333333333335,49.626666666666665,22.450000000000003,0.8033333333333333,327.1416666666667,1.0,34789.2825,2992.4816666666666,0.14999999999999997,214.42833333333337,-0.09999999999999999,112.38583333333334,36.33749999999999,81.40333333333334,106.03249999999998,152.79833333333332
2020-08-17 00:31:00,78.80333333333334,3.100833333333334,436.605,11.513333333333334,-87.88916666666665,49.63999999999999,22.730833333333337,0.7958333333333334,327.3025,1.0,34790.61666666667,2993.8525000000004,0.14916666666666664,214.49666666666664,-0.09999999999999999,112.42750000000002,36.48083333333334,81.39750000000002,106.06666666666666,153.20333333333335
2020-08-17 00:32:00,78.955,3.0975,436.1433333333334,11.477500000000001,-87.95083333333334,49.61916666666667,23.228333333333335,0.7958333333333334,327.23,1.0,34791.950833333336,2993.6525,0.14583333333333334,214.4808333333333,-0.09999999999999999,112.42000000000002,36.196666666666665,81.29916666666668,106.05333333333333,153.435
2020-08-17 00:33:00,78.77583333333334,3.098333333333334,435.7408333333333,11.429166666666667,-87.98583333333333,49.56249999999999,23.450833333333332,0.7958333333333334,327.1549999999999,1.0,34793.277500000004,2994.135,0.14333333333333334,214.4516666666667,-0.09999999999999999,112.375,36.01416666666667,81.16000000000001,106.06916666666666,153.56666666666663
2020-08-17 00:34:00,78.57833333333333,3.0991666666666675,435.21083333333337,11.406666666666666,-87.98833333333334,49.484166666666674,23.22,0.7925000000000001,326.93750000000006,1.0,34794.614166666666,2996.754166666667,0.1416666666666667,214.34499999999994,-0.09999999999999999,112.34416666666665,35.924166666666665,81.105,106.07416666666666,153.61249999999995
2020-08-17 00:35:00,79.33416666666666,3.0941666666666676,434.6025,11.435833333333335,-87.98166666666668,49.42166666666666,23.549166666666665,0.7924999999999999,326.68333333333334,1.0,34795.948333333334,2993.8558333333335,0.1441666666666667,214.22000000000003,-0.09999999999999999,112.27333333333333,36.055,81.01583333333333,106.05499999999999,153.58249999999998
2020-08-17 00:36:00,79.5,3.0858333333333334,433.9858333333334,11.451666666666668,-88.0,49.390833333333326,23.653333333333336,0.7966666666666665,326.5466666666667,1.0,34797.28083333333,2993.8033333333333,0.14583333333333334,214.11416666666665,-0.09999999999999999,112.19166666666668,35.98916666666666,80.99083333333333,106.06166666666665,153.48666666666668
2020-08-17 00:37:00,79.07583333333334,3.0833333333333326,433.3575000000001,11.424166666666666,-87.98416666666668,49.392500000000005,23.455000000000002,0.7975,326.30583333333334,1.0,34798.613333333335,2993.726666666667,0.14500000000000002,213.9958333333333,-0.09999999999999999,112.13000000000001,36.17,81.00500000000001,106.07166666666666,153.31416666666667
2020-08-17 00:38:00,78.93833333333333,3.0833333333333326,432.87499999999994,11.421666666666667,-87.98083333333334,49.36916666666667,23.19333333333333,0.7966666666666667,325.9833333333333,1.0,34799.949166666665,2993.804166666667,0.14416666666666667,213.88333333333333,-0.09999999999999999,112.02833333333332,36.1025,81.02999999999999,106.01749999999998,153.23583333333335
2020-08-17 00:39:00,78.99833333333333,3.0858333333333334,432.6483333333333,11.414166666666667,-87.97500000000001,49.37833333333334,22.895833333333332,0.7975,325.62,1.0,34801.28083333333,2994.3641666666667,0.14583333333333334,213.75250000000003,-0.09999999999999999,111.98083333333334,36.155,81.02500000000002,106.05166666666666,153.13583333333332
2020-08-17 00:40:00,78.88750000000002,3.0866666666666664,432.59083333333336,11.440000000000003,-87.95833333333336,49.36833333333333,22.764999999999997,0.7975,325.33250000000004,1.0,34802.613333333335,2994.0074999999997,0.1483333333333333,213.60583333333332,-0.09999999999999999,111.88166666666667,36.205000000000005,81.00666666666667,106.03666666666665,153.05249999999998
2020-08-17 00:41:00,79.2425,3.0941666666666667,432.79,11.451666666666666,-87.95500000000003,49.383333333333326,22.989166666666662,0.7966666666666665,325.1333333333334,1.0,34803.94583333333,2993.9825,0.14749999999999996,213.51333333333332,-0.09999999999999999,111.77999999999999,36.13333333333334,81.04833333333333,106.01916666666666,152.99416666666667
2020-08-17 00:42:00,79.23583333333332,3.0908333333333338,433.0716666666667,11.450000000000001,-87.95500000000003,49.39166666666666,23.320833333333336,0.7975,325.03000000000003,1.0,34805.28083333333,2993.906666666667,0.14833333333333332,213.4283333333333,-0.09999999999999999,111.69166666666666,36.42166666666666,81.03750000000001,106.0475,152.96916666666667
2020-08-17 00:43:00,81.0775,3.0758333333333336,433.2283333333333,11.608333333333334,-87.93083333333334,49.39916666666667,24.0975,0.7991666666666668,325.1991666666667,1.0,34806.6175,2992.28,0.14999999999999997,213.3225,-0.09999999999999999,111.65666666666665,36.50416666666667,81.07333333333334,105.99999999999999,152.98166666666665
2020-08-17 00:44:00,80.4275,3.0716666666666668,433.4683333333334,11.565,-87.91916666666667,49.45249999999999,24.16916666666667,0.7991666666666668,325.55083333333334,1.0,34807.95083333333,2994.058333333334,0.14999999999999997,213.3325,-0.09999999999999999,111.63499999999999,36.64000000000001,81.13083333333333,106.0,153.07999999999998
2020-08-17 00:45:00,81.41250000000001,3.059999999999999,433.6208333333334,11.6275,-87.90333333333332,49.52416666666665,24.859166666666663,0.7983333333333333,325.9066666666667,1.0,34809.30333333334,2993.855833333333,0.14833333333333332,213.3458333333333,-0.09999999999999999,111.6075,36.708333333333336,81.21833333333335,105.99916666666667,153.085
2020-08-17 00:46:00,80.90916666666666,3.061666666666667,433.7866666666667,11.5675,-87.91083333333331,49.58166666666668,24.88333333333333,0.7966666666666669,326.29999999999995,1.0,34810.64166666666,2993.9816666666666,0.14916666666666664,213.36166666666668,-0.09999999999999999,111.58833333333335,36.47166666666666,81.24416666666666,105.98000000000002,152.99833333333336
2020-08-17 00:47:00,81.6675,3.0475,433.885,11.664166666666665,-87.89666666666666,49.590833333333336,25.055833333333336,0.7999999999999999,326.68749999999994,1.0,34811.985,2992.941666666667,0.14833333333333332,213.33916666666664,-0.09999999999999999,111.56583333333333,36.14833333333333,81.24916666666667,105.97166666666668,152.8958333333333
2020-08-17 00:48:00,80.60249999999998,3.0541666666666667,433.96999999999997,11.5075,-87.90749999999998,49.60750000000001,24.483333333333334,0.7949999999999999,327.0091666666667,1.0,34813.32583333333,2994.034166666667,0.14833333333333332,213.37250000000003,-0.09999999999999999,111.53333333333335,36.5075,81.29333333333334,105.985,152.8408333333333
2020-08-17 00:49:00,79.85583333333334,3.0558333333333336,434.20416666666665,11.449166666666665,-87.9225,49.60833333333334,24.21416666666667,0.7949999999999999,327.01,1.0,34814.65833333333,2994.031666666667,0.1441666666666667,213.40666666666667,-0.09999999999999999,111.54416666666667,36.095000000000006,81.21333333333332,105.97500000000001,152.71333333333334
2020-08-17 00:50:00,80.58916666666667,3.044166666666666,434.3058333333333,11.534166666666666,-87.9516666666667,49.565,24.295,0.7983333333333335,327.065,1.0,34815.9925,2991.3366666666666,0.14583333333333334,213.43833333333336,-0.09999999999999999,111.58666666666669,36.32416666666666,81.1275,105.96666666666665,152.6266666666667
2020-08-17 00:51:00,80.5125,3.0383333333333336,434.27250000000004,11.509999999999998,-87.92750000000001,49.5225,24.24333333333333,0.7958333333333334,327.3,1.0,34817.32750000001,2993.5525000000002,0.14500000000000002,213.48499999999999,-0.09999999999999999,111.60666666666664,36.42916666666667,81.1475,105.96000000000002,152.71416666666667
2020-08-17 00:52:00,81.33833333333335,3.026666666666666,434.0491666666667,11.605833333333335,-87.94083333333334,49.54333333333333,25.02,0.8008333333333334,327.3208333333333,1.0,34818.66583333333,2994.058333333333,0.1483333333333333,213.54083333333332,-0.09999999999999999,111.6075,36.14833333333333,81.12666666666667,105.91666666666669,152.67750000000004
2020-08-17 00:53:00,79.67750000000001,3.035,433.74499999999995,11.4125,-87.93916666666667,49.529999999999994,24.051666666666666,0.7908333333333335,327.61833333333334,1.0,34820.003333333334,2993.624166666667,0.1433333333333334,213.57499999999996,-0.09999999999999999,111.61500000000001,36.415,81.14833333333333,105.91333333333334,152.75916666666666
2020-08-17 00:54:00,80.97666666666667,3.0275000000000003,433.5016666666667,11.555833333333334,-87.935,49.534166666666664,24.831666666666663,0.8000000000000002,327.48833333333334,1.0,34821.333333333336,2994.160833333334,0.14666666666666664,213.59249999999994,-0.09999999999999999,111.65083333333332,36.098333333333336,81.105,105.93916666666668,152.85916666666668
2020-08-17 00:55:00,80.69583333333333,3.0241666666666664,433.1458333333334,11.534166666666666,-87.93916666666667,49.52083333333332,24.277500000000003,0.795,327.59499999999997,1.0,34822.66916666667,2992.915833333334,0.14666666666666664,213.59333333333333,-0.09999999999999999,111.625,36.690000000000005,81.15583333333333,105.94416666666667,153.125
2020-08-17 00:56:00,80.51916666666666,3.0291666666666663,432.8133333333333,11.554166666666665,-87.93666666666667,49.55416666666667,24.308333333333334,0.7975,327.59250000000003,1.0,34824.00416666667,2994.2375000000006,0.14833333333333332,213.59083333333328,-0.09999999999999999,111.65333333333335,36.469166666666666,81.21333333333332,105.97000000000001,153.37166666666667
2020-08-17 00:57:00,79.56916666666667,3.045,432.4175000000001,11.394166666666665,-87.96333333333335,49.571666666666665,23.941666666666666,0.795,327.2375,1.0,34825.33666666667,2994.16,0.14416666666666667,213.52833333333334,-0.09999999999999999,111.58583333333331,36.089999999999996,81.16083333333334,105.95916666666666,153.48333333333332
2020-08-17 00:58:00,80.01583333333333,3.0516666666666663,432.2358333333334,11.454166666666666,-87.97250000000001,49.5525,24.145833333333332,0.7958333333333334,326.76,1.0,34826.67083333334,2994.261666666667,0.145,213.46249999999998,-0.09999999999999999,111.55499999999999,36.160833333333336,81.105,105.98333333333333,153.56166666666664
2020-08-17 00:59:00,80.14666666666666,3.0558333333333327,432.1599999999999,11.500833333333333,-87.97666666666667,49.51083333333332,23.91,0.7966666666666665,326.56,1.0,34828.00416666667,2994.2116666666675,0.14749999999999996,213.36583333333337,-0.09999999999999999,111.47250000000001,36.41416666666667,81.12916666666666,105.98750000000001,153.62500000000003
2020-08-17 01:00:00,81.35583333333334,3.0541666666666667,432.13583333333344,11.594166666666666,-87.97250000000001,49.501666666666665,24.46416666666667,0.8016666666666667,326.30833333333334,1.0,34829.34083333334,2993.119166666667,0.14916666666666664,213.27499999999998,-0.09999999999999999,111.42416666666668,36.25416666666666,81.11833333333333,105.935,153.59249999999997
2020-08-17 01:01:00,80.18666666666667,3.0625,432.27500000000003,11.480833333333331,-87.98166666666668,49.49583333333334,23.872500000000002,0.795,326.3191666666667,1.0,34830.68666666667,2993.7275000000004,0.1475,213.18083333333334,-0.09999999999999999,111.35583333333334,36.71,81.1875,105.98,153.4308333333333
2020-08-17 01:02:00,79.62916666666668,3.0816666666666666,432.6066666666666,11.420000000000002,-87.99666666666667,49.526666666666664,23.3475,0.7941666666666668,325.9966666666666,1.0,34832.020833333336,2994.2883333333334,0.14416666666666667,213.12583333333336,-0.09999999999999999,111.34083333333332,36.12833333333334,81.175,105.97166666666668,153.08416666666668
2020-08-17 01:03:00,79.50833333333334,3.091666666666667,433.1883333333333,11.43,-88.01416666666665,49.49666666666667,23.575833333333335,0.7941666666666668,325.6116666666667,1.0,34833.35416666667,2994.0325,0.14500000000000002,213.0533333333333,-0.09999999999999999,111.26499999999999,36.18333333333334,81.1025,105.95833333333333,152.81
2020-08-17 01:04:00,79.55833333333332,3.0950000000000006,433.85833333333335,11.470833333333331,-88.00166666666667,49.432500000000005,23.587500000000002,0.7975000000000002,325.4316666666667,1.0,34834.685000000005,2994.135,0.14749999999999996,212.995,-0.09999999999999999,111.2475,36.0875,81.04416666666667,105.94833333333334,152.56416666666664
2020-08-17 01:05:00,79.27333333333335,3.099166666666667,434.46166666666664,11.475833333333334,-87.995,49.406666666666666,23.196666666666662,0.7966666666666665,325.4258333333333,1.0,34836.020833333336,2994.035,0.1475,212.98416666666665,-0.09999999999999999,111.18416666666666,36.18666666666667,81.0425,105.93666666666668,152.355
2020-08-17 01:06:00,80.29666666666667,3.0908333333333338,435.06333333333333,11.611666666666665,-88.00083333333333,49.383333333333326,23.314999999999998,0.8016666666666667,325.52000000000004,1.0,34837.35416666667,2992.9408333333336,0.14999999999999997,213.01500000000001,-0.09999999999999999,111.22416666666665,36.38333333333333,81.075,105.94166666666668,152.21250000000003
2020-08-17 01:07:00,79.35166666666667,3.0866666666666673,435.34833333333336,11.5475,-87.98166666666667,49.40416666666666,22.554166666666664,0.7991666666666667,325.93583333333333,1.0,34838.6825,2994.186666666667,0.1508333333333333,213.1166666666667,-0.09999999999999999,111.27833333333331,36.6775,81.20166666666665,105.89166666666667,152.19583333333335
2020-08-17 01:08:00,79.96166666666666,3.0800000000000005,435.67750000000007,11.630833333333333,-87.97250000000001,49.47666666666667,22.92,0.8033333333333333,326.2925,1.0,34840.01833333333,2993.2708333333335,0.15166666666666664,213.29166666666663,-0.09999999999999999,111.34249999999999,36.64166666666666,81.30666666666667,105.88250000000001,152.1925
2020-08-17 01:09:00,79.21166666666669,3.0850000000000004,436.0583333333332,11.584166666666667,-87.96500000000002,49.51249999999999,22.138333333333332,0.8025000000000002,326.55916666666667,1.0,34841.35416666667,2993.906666666667,0.14999999999999997,213.4166666666667,-0.09999999999999999,111.43500000000002,36.84583333333333,81.31333333333333,105.86333333333334,152.26416666666665
2020-08-17 01:10:00,78.90333333333334,3.0991666666666666,436.38500000000005,11.555833333333334,-87.98583333333335,49.531666666666666,22.041666666666668,0.8025000000000001,326.60416666666674,1.0,34842.685000000005,2993.474166666667,0.14999999999999997,213.56999999999996,-0.09999999999999999,111.5075,36.64083333333334,81.29666666666667,105.88166666666666,152.38333333333335
2020-08-17 01:11:00,78.56666666666668,3.1,436.4741666666666,11.577499999999999,-87.98416666666668,49.53666666666666,21.435000000000002,0.8016666666666667,326.81666666666666,1.0,34844.01416666667,2993.398333333333,0.15166666666666664,213.70916666666668,-0.09999999999999999,111.605,37.089166666666664,81.34249999999999,105.85166666666667,152.73000000000002
2020-08-17 01:12:00,77.68750000000001,3.1191666666666666,436.4591666666667,11.500833333333333,-87.98000000000002,49.56250000000001,21.240000000000002,0.8033333333333336,326.6275,1.0,34845.339166666665,2994.4675,0.14999999999999997,213.83666666666667,-0.09999999999999999,111.66000000000001,36.57916666666667,81.35583333333334,105.85333333333331,153.1141666666667
2020-08-17 01:13:00,78.18,3.1283333333333334,436.43833333333333,11.581666666666665,-87.98000000000002,49.5575,21.136666666666667,0.805,326.37916666666666,1.0,34846.6675,2994.2125,0.14999999999999997,213.82583333333332,-0.09999999999999999,111.71999999999998,36.218333333333334,81.28249999999998,105.90750000000001,153.4433333333333
2020-08-17 01:14:00,78.99499999999999,3.1233333333333335,436.22083333333336,11.679166666666667,-87.96416666666669,49.548333333333325,21.293333333333333,0.8091666666666669,326.3025,1.0,34847.99916666667,2990.7525000000005,0.15249999999999997,213.855,-0.09999999999999999,111.72166666666668,36.765833333333326,81.38916666666668,105.88333333333333,153.88333333333335
2020-08-17 01:15:00,78.2075,3.1266666666666665,435.6683333333333,11.648333333333333,-87.93833333333333,49.58666666666667,20.598333333333333,0.8075000000000001,326.4491666666666,1.0,34849.32916666666,2989.0750000000003,0.15416666666666665,213.93416666666667,-0.09999999999999999,111.77666666666666,37.49583333333333,81.5375,105.88666666666667,154.27
2020-08-17 01:16:00,77.91666666666667,3.1441666666666666,435.25,11.641666666666666,-87.92666666666666,49.64166666666665,20.39,0.8075000000000002,326.13999999999993,1.0,34850.642499999994,2993.2450000000003,0.15249999999999997,213.91666666666666,-0.09999999999999999,111.72583333333334,37.0725,81.55583333333334,105.94750000000003,154.36750000000004
2020-08-17 01:17:00,77.16499999999999,3.1791666666666667,435.02500000000003,11.583333333333334,-87.91749999999998,49.66999999999999,19.953333333333333,0.8050000000000002,325.50583333333327,1.0,34851.94416666666,2994.5441666666666,0.14999999999999997,213.76833333333335,-0.09999999999999999,111.67833333333334,36.6975,81.55666666666667,105.95916666666669,154.31
2020-08-17 01:18:00,77.095,3.2033333333333336,435.12750000000005,11.612499999999999,-87.89999999999998,49.65833333333333,19.651666666666667,0.8066666666666668,324.7216666666667,1.0,34853.25833333333,2994.0333333333333,0.14999999999999997,213.47833333333335,-0.09999999999999999,111.51916666666666,36.905,81.505,105.96416666666666,154.15916666666666
2020-08-17 01:19:00,77.31583333333334,3.2075,435.20249999999993,11.6725,-87.87833333333333,49.646666666666654,19.767500000000002,0.8083333333333335,324.0516666666667,1.0,34854.565833333334,2994.3125,0.1508333333333333,213.20000000000002,-0.09999999999999999,111.33999999999999,36.975,81.50916666666667,105.99,153.98583333333337
2020-08-17 01:20:00,77.6725,3.22,435.4091666666668,11.688333333333333,-87.84916666666668,49.65583333333331,19.952500000000004,0.8075000000000002,323.56666666666666,1.0,34855.878333333334,2994.0333333333333,0.14999999999999997,212.9991666666667,-0.09999999999999999,111.21333333333332,36.94166666666667,81.52,105.97833333333334,153.79166666666669
2020-08-17 01:21:00,78.43,3.204166666666666,435.56666666666666,11.751666666666665,-87.81249999999999,49.67416666666665,20.181666666666665,0.8108333333333335,323.33,1.0,34857.174166666664,2992.659166666667,0.1533333333333333,212.80333333333337,-0.09999999999999999,111.08666666666666,37.22416666666667,81.61166666666666,106.02749999999997,153.55749999999998
2020-08-17 01:22:00,76.99333333333335,3.2183333333333333,435.7891666666667,11.652499999999998,-87.80916666666666,49.69416666666667,19.154166666666665,0.8058333333333335,323.20000000000005,1.0,34858.515,2994.109166666667,0.14999999999999997,212.6941666666667,-0.09999999999999999,111.00500000000001,36.998333333333335,81.61833333333334,106.06166666666667,153.31916666666666
2020-08-17 01:23:00,78.07083333333334,3.200833333333333,436.07166666666666,11.739166666666668,-87.7983333333333,49.69416666666667,19.9425,0.8100000000000002,323.0841666666666,1.0,34859.82749999999,2993.78,0.15249999999999997,212.58666666666662,-0.09999999999999999,110.91250000000001,37.277499999999996,81.59166666666667,106.05083333333333,153.04666666666665
2020-08-17 01:24:00,77.33916666666669,3.2050000000000005,436.50333333333333,11.641666666666664,-87.80833333333332,49.708333333333336,19.735833333333336,0.8058333333333333,323.1091666666666,1.0,34861.135833333334,2994.3916666666664,0.14999999999999997,212.56500000000003,-0.09999999999999999,110.92166666666667,37.2725,81.61000000000001,106.0775,152.8733333333333
2020-08-17 01:25:00,78.15666666666665,3.186666666666667,436.7991666666667,11.695,-87.78583333333331,49.71,20.255833333333335,0.8091666666666669,323.17583333333334,1.0,34862.45333333333,2992.101666666667,0.15166666666666664,212.54583333333332,-0.09999999999999999,110.86833333333334,37.09166666666667,81.5725,106.07833333333333,152.74166666666667
2020-08-17 01:26:00,77.35083333333333,3.183333333333333,436.9708333333333,11.6275,-87.78083333333332,49.715833333333336,19.755,0.8058333333333333,323.52083333333337,1.0,34863.76416666667,2993.9575000000004,0.15166666666666664,212.60833333333335,-0.09999999999999999,110.89083333333333,36.98833333333333,81.5725,106.08249999999998,152.77916666666664
2020-08-17 01:27:00,78.23583333333333,3.1775,437.1516666666667,11.693333333333333,-87.78166666666665,49.7175,20.075,0.81,323.65916666666664,1.0,34865.07,2993.3975000000005,0.15166666666666664,212.67083333333335,-0.09999999999999999,110.89583333333333,36.825833333333335,81.54833333333333,106.05416666666666,152.84333333333333
2020-08-17 01:28:00,77.58749999999999,3.168333333333333,437.2033333333333,11.656666666666666,-87.76916666666666,49.70416666666667,19.860833333333332,0.8083333333333335,324.01166666666666,1.0,34866.38,2993.78,0.15166666666666664,212.79250000000002,-0.09999999999999999,110.94416666666667,37.2275,81.58916666666666,106.09333333333335,153.15333333333334
2020-08-17 01:29:00,78.35083333333333,3.1566666666666663,437.0758333333334,11.68166666666667,-87.77083333333333,49.71666666666667,20.54083333333333,0.8083333333333336,324.2883333333333,1.0,34867.693333333336,2993.500833333333,0.15249999999999997,212.93750000000003,-0.09999999999999999,111.03333333333335,37.21916666666666,81.56916666666667,106.09916666666668,153.46333333333334
2020-08-17 01:30:00,77.41000000000001,3.1599999999999997,436.7266666666667,11.580833333333333,-87.77833333333332,49.72750000000001,20.47666666666667,0.8033333333333336,324.535,1.0,34869.0075,2994.415833333333,0.14999999999999997,213.03916666666666,-0.09999999999999999,111.0825,36.89083333333333,81.54833333333333,106.08416666666665,153.71583333333334
2020-08-17 01:31:00,77.61416666666666,3.1650000000000005,436.42333333333335,11.570833333333333,-87.76916666666666,49.722500000000004,20.69,0.8025000000000001,324.5616666666666,1.0,34870.33083333333,2994.4166666666665,0.14999999999999997,213.04333333333332,-0.09999999999999999,111.1225,36.684999999999995,81.4625,106.12,153.82416666666666
2020-08-17 01:32:00,77.91583333333334,3.1750000000000003,436.3341666666666,11.612500000000002,-87.7525,49.70166666666666,21.155833333333334,0.8041666666666667,324.42333333333335,1.0,34871.65333333333,2994.289166666667,0.14999999999999997,213.025,-0.09999999999999999,111.08416666666665,36.770833333333336,81.41749999999999,106.09583333333332,153.95833333333334
2020-08-17 01:33:00,79.39,3.1650000000000005,436.2083333333333,11.711666666666666,-87.7475,49.67916666666667,21.823333333333338,0.8075000000000001,324.5058333333333,1.0,34872.987499999996,2994.5950000000007,0.15166666666666664,212.97000000000003,-0.09999999999999999,111.02833333333332,37.21833333333334,81.40833333333335,106.14583333333333,154.0908333333333
2020-08-17 01:34:00,78.2075,3.1816666666666666,436.035,11.630000000000003,-87.76416666666667,49.672499999999985,21.187499999999996,0.8016666666666667,324.5008333333334,1.0,34874.31833333333,2993.8300000000004,0.14999999999999997,212.96333333333334,-0.09999999999999999,111.03833333333334,36.89000000000001,81.45,106.17833333333334,154.16083333333336
2020-08-17 01:35:00,79.33583333333333,3.181666666666666,435.875,11.705,-87.7983333333333,49.669999999999995,21.900833333333335,0.805,324.37166666666667,1.0,34875.65333333333,2994.1358333333337,0.14999999999999997,212.88750000000002,-0.09999999999999999,110.995,36.656666666666666,81.44083333333334,106.15499999999999,153.95416666666668
2020-08-17 01:36:00,79.52416666666666,3.175833333333333,435.78833333333324,11.739166666666668,-87.8008333333333,49.67666666666667,21.9275,0.8058333333333335,324.42083333333335,1.0,34876.989166666666,2992.8158333333336,0.15249999999999997,212.82166666666663,-0.09999999999999999,110.97666666666667,36.94083333333333,81.515,106.17333333333335,153.77166666666668
2020-08-17 01:37:00,79.63416666666666,3.1699999999999995,435.62499999999994,11.7025,-87.80666666666667,49.676666666666655,21.975000000000005,0.8058333333333333,324.49166666666673,1.0,34878.31833333333,2993.7041666666664,0.1508333333333333,212.78666666666666,-0.09999999999999999,110.94416666666667,37.025,81.58083333333333,106.17166666666668,153.56916666666666
2020-08-17 01:38:00,79.31416666666667,3.1666666666666665,435.54833333333335,11.67,-87.78166666666665,49.68583333333333,21.819999999999997,0.8033333333333333,324.4941666666667,1.0,34879.649999999994,2992.0,0.1508333333333333,212.76250000000005,-0.09999999999999999,110.9041666666667,36.94416666666667,81.55583333333333,106.19833333333334,153.22833333333335
2020-08-17 01:39:00,78.53250000000001,3.169166666666667,435.6191666666666,11.6175,-87.76666666666667,49.67499999999999,21.51,0.8033333333333336,324.41083333333336,1.0,34880.98416666667,2994.135,0.14999999999999997,212.73,-0.09999999999999999,110.90166666666669,36.6925,81.5175,106.19083333333333,152.94083333333333
2020-08-17 01:40:00,78.55166666666666,3.1766666666666663,436.0158333333333,11.652499999999998,-87.76583333333333,49.64749999999999,21.377499999999998,0.8041666666666668,324.31166666666667,1.0,34882.31916666667,2993.6516666666666,0.14999999999999997,212.6916666666667,-0.09999999999999999,110.88,36.76083333333333,81.45500000000001,106.16666666666667,152.7191666666667
2020-08-17 01:41:00,79.84750000000001,3.1658333333333335,436.51416666666665,11.775,-87.74083333333334,49.63916666666666,21.841666666666665,0.8108333333333335,324.39500000000004,1.0,34883.6525,2991.8216666666667,0.15249999999999997,212.70333333333335,-0.09999999999999999,110.86333333333333,36.909166666666664,81.45833333333333,106.2,152.67000000000002
2020-08-17 01:42:00,78.42166666666667,3.174166666666667,436.9066666666667,11.691666666666668,-87.72250000000001,49.643333333333324,20.74416666666667,0.8058333333333335,324.7291666666667,1.0,34884.97583333333,2993.474166666667,0.1508333333333333,212.8408333333333,-0.09999999999999999,110.95416666666667,37.32333333333333,81.55583333333333,106.19749999999999,152.85333333333332
2020-08-17 01:43:00,78.71250000000002,3.171666666666667,437.2716666666666,11.749166666666667,-87.69583333333337,49.66416666666666,20.798333333333332,0.8091666666666669,324.8983333333333,1.0,34886.300833333335,2993.9325000000003,0.1533333333333333,212.96416666666667,-0.09999999999999999,111.01249999999999,37.169999999999995,81.61749999999999,106.15666666666668,152.8991666666667
2020-08-17 01:44:00,77.23583333333333,3.2025000000000006,437.71666666666664,11.66833333333333,-87.70500000000003,49.68666666666667,19.809166666666666,0.8066666666666668,324.9641666666667,1.0,34887.613333333335,2994.288333333334,0.14999999999999997,213.0275,-0.09999999999999999,111.04583333333333,37.03,81.61583333333333,106.16416666666669,152.95000000000002
2020-08-17 01:45:00,77.57,3.2125,438.20833333333326,11.7325,-87.6975,49.68416666666666,19.854999999999997,0.8091666666666669,324.7566666666667,1.0,34888.926666666666,2994.1858333333334,0.15166666666666664,213.02250000000004,-0.09999999999999999,111.05083333333333,37.23833333333333,81.59166666666667,106.18666666666667,153.12416666666667
2020-08-17 01:46:00,77.45583333333335,3.23,438.7575,11.755833333333335,-87.69250000000001,49.67499999999999,19.41833333333334,0.8108333333333336,324.695,1.0,34890.23,2993.8800000000006,0.1508333333333333,213.0425,-0.09999999999999999,111.02416666666666,37.218333333333334,81.58416666666666,106.20916666666666,153.405
2020-08-17 01:47:00,78.26083333333334,3.230833333333333,439.21416666666664,11.855833333333331,-87.69250000000001,49.684999999999995,19.82166666666667,0.8150000000000003,324.6716666666666,1.0,34891.5375,2993.0424999999996,0.1558333333333333,213.0625,-0.09999999999999999,111.03583333333334,37.074999999999996,81.635,106.21000000000002,153.69166666666666
2020-08-17 01:48:00,77.41416666666666,3.2575000000000003,439.5466666666667,11.834999999999999,-87.7041666666667,49.713333333333345,19.25083333333333,0.8150000000000003,324.7,1.0,34892.8325,2990.320833333333,0.15416666666666665,213.0975,-0.09999999999999999,111.05083333333334,37.34333333333333,81.7225,106.23833333333333,153.89583333333334
2020-08-17 01:49:00,77.55083333333333,3.2550000000000003,439.56666666666666,11.869166666666667,-87.70083333333336,49.740833333333335,18.958333333333332,0.8125000000000001,324.7033333333334,1.0,34894.14166666666,2990.1949999999997,0.15499999999999997,213.10166666666666,-0.09999999999999999,111.06333333333333,37.744166666666665,81.81750000000001,106.19416666666666,154.05916666666667
2020-08-17 01:50:00,78.29666666666667,3.276666666666667,439.6441666666667,11.927500000000002,-87.69500000000004,49.796666666666674,19.64333333333333,0.8158333333333334,324.54583333333335,1.0,34895.43583333333,2993.7299999999996,0.15499999999999997,213.11833333333334,-0.09999999999999999,111.05499999999999,37.361666666666665,81.84249999999999,106.23083333333334,154.13500000000002
2020-08-17 01:51:00,77.55416666666666,3.2874999999999996,439.48500000000007,11.851666666666667,-87.7016666666667,49.81916666666666,19.269166666666667,0.8108333333333334,324.3358333333333,1.0,34896.74583333333,2994.034166666667,0.1533333333333333,213.06166666666664,-0.09999999999999999,110.98416666666668,37.48416666666666,81.86,106.29166666666664,154.13416666666666
2020-08-17 01:52:00,78.01333333333334,3.2941666666666674,439.21833333333325,11.883333333333333,-87.69583333333334,49.810833333333335,19.96,0.8133333333333336,323.99083333333334,1.0,34898.0725,2992.914166666667,0.1533333333333333,212.90750000000003,-0.09999999999999999,110.895,37.21083333333333,81.81333333333332,106.24749999999999,154.0025
2020-08-17 01:53:00,78.06333333333333,3.2866666666666666,438.8300000000001,11.899999999999999,-87.68333333333334,49.79666666666666,19.961666666666666,0.8125000000000003,323.76333333333326,1.0,34899.39166666666,2992.965,0.1533333333333333,212.69666666666672,-0.09999999999999999,110.8125,37.505,81.77333333333333,106.2275,153.89083333333335
2020-08-17 01:54:00,78.47083333333333,3.2866666666666666,438.3433333333334,11.889166666666668,-87.67,49.784166666666664,20.200833333333335,0.8133333333333335,323.5641666666667,1.0,34900.71666666667,2993.8800000000006,0.15416666666666665,212.625,-0.09999999999999999,110.70416666666665,37.43,81.78500000000001,106.32166666666667,153.82
2020-08-17 01:55:00,77.55749999999999,3.2900000000000005,437.9450000000001,11.840000000000002,-87.67166666666667,49.776666666666664,19.721666666666668,0.8083333333333335,323.33583333333337,1.0,34902.04416666667,2993.4758333333334,0.15166666666666664,212.46833333333333,-0.09999999999999999,110.62333333333332,37.33416666666667,81.77333333333333,106.3325,153.70583333333335
2020-08-17 01:56:00,78.03833333333333,3.349166666666667,437.7558333333334,11.9,-87.66333333333331,49.80083333333332,20.098333333333333,0.811666666666667,322.8991666666667,1.0,34903.37333333333,2994.4408333333336,0.14999999999999997,212.29416666666665,-0.09999999999999999,110.53583333333334,37.38916666666667,81.77833333333332,106.33916666666666,153.6008333333333
2020-08-17 01:57:00,78.27333333333333,3.3658333333333332,438.13916666666665,11.92,-87.66416666666667,49.778333333333336,20.484999999999996,0.8100000000000004,322.16833333333335,1.0,34904.706666666665,2994.085833333333,0.14999999999999997,212.00249999999997,-0.09999999999999999,110.31083333333333,37.3525,81.74166666666667,106.39083333333333,153.66833333333335
2020-08-17 01:58:00,78.91916666666665,3.337499999999999,438.8683333333333,11.958333333333334,-87.65749999999998,49.755,21.02333333333333,0.811666666666667,321.85333333333335,1.0,34906.04,2994.1358333333337,0.15166666666666664,211.68916666666667,-0.09999999999999999,110.08333333333333,37.24999999999999,81.69500000000001,106.38083333333334,153.73166666666665
2020-08-17 01:59:00,79.04583333333333,3.3249999999999997,439.06333333333333,11.93,-87.63666666666667,49.744166666666665,21.01,0.8108333333333336,321.86083333333335,1.0,34907.37333333333,2994.0591666666664,0.15249999999999997,211.5716666666667,-0.09999999999999999,110.015,37.3825,81.73,106.36999999999999,153.775
2020-08-17 02:00:00,79.115,3.309166666666666,438.79999999999995,11.94,-87.6275,49.74583333333334,21.123333333333335,0.8116666666666669,321.9791666666667,1.0,34908.706666666665,2994.3650000000002,0.15166666666666664,211.5575,-0.09999999999999999,109.96166666666666,37.26416666666667,81.74083333333334,106.36083333333333,153.76583333333332
2020-08-17 02:01:00,78.7725,3.288333333333334,438.31583333333333,11.89333333333333,-87.61833333333334,49.75833333333333,21.003333333333334,0.8091666666666667,322.1433333333333,1.0,34910.04,2994.1100000000006,0.15166666666666664,211.53666666666663,-0.09999999999999999,109.9375,37.365833333333335,81.71583333333335,106.36500000000001,153.79999999999998
2020-08-17 02:02:00,79.69166666666666,3.2366666666666664,437.77,11.905833333333332,-87.59583333333335,49.764999999999986,21.30083333333333,0.8125000000000003,322.52333333333337,1.0,34911.371666666666,2992.3041666666663,0.1558333333333333,211.60083333333333,-0.09999999999999999,109.94749999999999,37.63999999999999,81.76666666666667,106.38583333333332,153.8525
2020-08-17 02:03:00,79.10833333333333,3.210833333333334,437.0391666666667,11.811666666666666,-87.57083333333333,49.79083333333333,21.0975,0.8083333333333336,323.0525,1.0,34912.70333333334,2993.9575,0.1533333333333333,211.77583333333337,-0.09999999999999999,110.0525,37.44083333333334,81.81,106.38583333333334,153.89083333333335
2020-08-17 02:04:00,79.20583333333335,3.1850000000000005,436.06333333333333,11.7575,-87.5525,49.830000000000005,21.2375,0.8091666666666669,323.4458333333333,1.0,34914.03916666666,2994.2375000000006,0.15249999999999997,211.9675,-0.09999999999999999,110.1475,37.275,81.77416666666666,106.37083333333332,153.79749999999999
2020-08-17 02:05:00,78.25166666666667,3.171666666666667,435.1991666666667,11.6225,-87.62,49.824166666666656,20.925,0.8016666666666667,323.54333333333335,1.0,34915.375,2994.4425000000006,0.14999999999999997,212.06666666666663,-0.09999999999999999,110.18583333333335,37.1075,81.715,106.35249999999998,153.7216666666667
2020-08-17 02:06:00,79.46666666666665,3.1325000000000003,434.46,11.678333333333333,-87.65249999999999,49.80583333333334,21.834166666666665,0.8066666666666668,323.6183333333334,1.0,34916.70583333333,2992.1525,0.1508333333333333,212.11166666666665,-0.09999999999999999,110.25166666666667,37.095000000000006,81.61500000000001,106.37750000000001,153.61666666666665
2020-08-17 02:07:00,80.13083333333333,3.0908333333333338,433.54750000000007,11.709999999999999,-87.645,49.762499999999996,22.2225,0.8066666666666668,324.1308333333333,1.0,34918.03416666667,2992.584166666667,0.1558333333333333,212.19833333333335,-0.09999999999999999,110.32666666666667,37.43333333333334,81.61083333333335,106.37583333333335,153.71916666666667
2020-08-17 02:08:00,80.22916666666666,3.063333333333333,432.65083333333337,11.668333333333331,-87.63916666666667,49.777499999999996,22.438333333333336,0.8083333333333335,324.59083333333336,1.0,34919.3725,2993.1691666666666,0.15416666666666665,212.33916666666664,-0.09999999999999999,110.41833333333335,37.244166666666665,81.66916666666667,106.36000000000001,153.78666666666666
2020-08-17 02:09:00,79.00250000000001,3.0558333333333336,431.8441666666667,11.515833333333333,-87.65166666666664,49.80166666666668,21.993333333333336,0.8000000000000002,324.8225,1.0,34920.706666666665,2992.329166666667,0.1508333333333333,212.42833333333337,-0.09999999999999999,110.4475,37.4375,81.65583333333333,106.40499999999997,153.78333333333333
2020-08-17 02:10:00,80.17,3.0508333333333333,431.3400000000001,11.584166666666668,-87.665,49.78916666666666,23.085000000000004,0.8041666666666668,324.83250000000004,1.0,34922.035833333335,2992.153333333333,0.15166666666666664,212.44416666666666,-0.09999999999999999,110.5025,36.63583333333333,81.555,106.38416666666664,153.76416666666668
2020-08-17 02:11:00,79.36916666666667,3.043333333333333,430.95083333333326,11.527500000000002,-87.67833333333336,49.74416666666667,22.4225,0.7983333333333335,325.02500000000003,1.0,34923.37583333333,2993.9841666666666,0.15249999999999997,212.43083333333334,-0.09999999999999999,110.49000000000001,36.61333333333334,81.54916666666666,106.38,153.81333333333333
2020-08-17 02:12:00,79.47583333333334,3.0466666666666664,430.6841666666666,11.476666666666668,-87.755,49.71750000000001,22.474166666666665,0.8025000000000001,324.78833333333336,1.0,34924.705,2993.9308333333333,0.14999999999999997,212.41500000000005,-0.09999999999999999,110.46833333333335,36.74666666666668,81.47166666666668,106.35833333333333,153.75166666666667
2020-08-17 02:13:00,80.25416666666668,3.026666666666666,430.4041666666667,11.599166666666667,-87.76166666666667,49.67249999999999,22.870833333333334,0.8066666666666666,324.7683333333334,1.0,34926.03416666667,2992.4066666666663,0.15249999999999997,212.36749999999998,-0.09999999999999999,110.46666666666668,36.990833333333335,81.43083333333333,106.36333333333334,153.70916666666668
2020-08-17 02:14:00,79.20499999999998,3.0341666666666662,430.09083333333336,11.491666666666665,-87.78416666666665,49.6475,22.11,0.8016666666666667,324.8341666666667,1.0,34927.370833333334,2994.4408333333336,0.1508333333333333,212.37250000000003,-0.09999999999999999,110.43833333333333,36.964999999999996,81.48916666666666,106.36833333333333,153.70083333333335
