,ExtCondensTurbineOP.steam_flow_in,ExtCondensTurbineOP.steam_pressure_in,ExtCondensTurbineOP.steam_temperature_in,ExtCondensTurbineOP.electricity_generation,ExtCondensTurbineOP.steam_pressure_out,ExtCondensTurbineOP.steam_temperature_out,ExtCondensTurbineOP.steam_flow_side,ExtCondensTurbineOP.steam_pressure_side,ExtCondensTurbineOP.steam_temperature_side,ExtCondensTurbineOP.machine_status,ExtCondensTurbineOP.MainSteam_Inlet_FlowrateMass_Accumulated,ExtCondensTurbineOP.SteamTurbine_RotatorySpeed,ExtCondensTurbineOP.steam_pressure_2ndside,ExtCondensTurbineOP.steam_temperature_2ndside,ExtCondensTurbineOP.steam_pressure_3rdside,ExtCondensTurbineOP.steam_temperature_3rdside,ExtCondensTurbineOP.condensate_totalcondenser_flowrate,ExtCondensTurbineOP.BFW_lowheater_temperature,ExtCondensTurbineOP.BFW_deaerator_temperature,ExtCondensTurbineOP.BFW_highheater_temperature
2020-08-17 02:15:00,79.50333333333334,3.0341666666666662,430.0525,11.485000000000001,-87.79666666666667,49.640833333333326,22.252499999999998,0.8008333333333334,324.54833333333335,1.0,34928.705,2994.109166666667,0.14999999999999997,212.35249999999996,-0.09999999999999999,110.44166666666668,36.695833333333326,81.41833333333334,106.3575,153.4666666666667
2020-08-17 02:16:00,79.96500000000002,3.023333333333333,430.09583333333336,11.538333333333334,-87.80666666666666,49.60833333333335,22.549166666666668,0.8016666666666664,324.62083333333334,1.0,34930.035833333335,2991.289166666667,0.15166666666666664,212.28666666666663,-0.09999999999999999,110.40583333333332,36.94916666666667,81.40833333333333,106.35083333333334,153.33166666666665
2020-08-17 02:17:00,80.45333333333333,3.014166666666666,430.2808333333333,11.545,-87.8008333333333,49.61666666666667,23.133333333333336,0.8008333333333334,324.6875,1.0,34931.370833333334,2993.9058333333337,0.14999999999999997,212.295,-0.09999999999999999,110.42083333333335,36.884166666666665,81.44333333333334,106.32333333333332,153.24583333333337
2020-08-17 02:18:00,80.39,3.011666666666667,430.4416666666666,11.551666666666668,-87.78916666666665,49.61166666666667,23.155,0.7991666666666667,324.9783333333333,1.0,34932.705,2993.3458333333333,0.15166666666666664,212.28333333333333,-0.09999999999999999,110.37583333333332,37.064166666666665,81.47416666666666,106.28166666666665,153.11500000000004
2020-08-17 02:19:00,81.26666666666667,3.0033333333333343,430.6641666666667,11.635,-87.76583333333333,49.61333333333334,23.594166666666666,0.8058333333333335,325.13333333333327,1.0,34934.035833333335,2992.534166666667,0.15249999999999997,212.26833333333332,-0.09999999999999999,110.36083333333333,36.79916666666667,81.39333333333335,106.30916666666666,152.98583333333335
2020-08-17 02:20:00,79.95833333333333,3.0033333333333334,430.84833333333336,11.485833333333334,-87.72083333333335,49.60750000000001,23.059166666666666,0.7983333333333333,325.4241666666667,1.0,34935.370833333334,2994.3158333333336,0.14999999999999997,212.31916666666666,-0.09999999999999999,110.41416666666667,37.045833333333334,81.50666666666667,106.28916666666665,153.04
2020-08-17 02:21:00,80.78416666666666,2.985,430.7683333333334,11.553333333333333,-87.69916666666667,49.612500000000004,23.847499999999997,0.8000000000000002,325.58666666666664,1.0,34936.705,2993.600833333334,0.14999999999999997,212.35916666666665,-0.09999999999999999,110.41416666666667,36.9125,81.41583333333334,106.30833333333332,152.94833333333335
2020-08-17 02:22:00,80.47583333333334,2.9775000000000005,430.49583333333334,11.463333333333331,-87.73333333333333,49.6175,24.12166666666667,0.7966666666666667,325.8433333333333,1.0,34938.03416666667,2993.9075,0.14916666666666664,212.39833333333334,-0.09999999999999999,110.42083333333336,36.575,81.38166666666667,106.25250000000001,152.97750000000002
2020-08-17 02:23:00,81.37583333333333,2.9566666666666666,430.08083333333326,11.539166666666667,-87.77583333333332,49.59666666666667,24.727500000000003,0.7983333333333332,326.01666666666665,1.0,34939.370833333334,2991.771666666667,0.14999999999999997,212.3991666666667,-0.09999999999999999,110.42583333333336,36.78583333333333,81.32166666666666,106.27499999999999,152.98916666666665
2020-08-17 02:24:00,80.54500000000002,2.958333333333334,429.6358333333333,11.401666666666666,-87.80749999999999,49.568333333333335,24.438333333333333,0.7941666666666668,326.14,1.0,34940.704999999994,2994.1625,0.14833333333333332,212.37916666666663,-0.09999999999999999,110.39166666666665,36.54666666666667,81.27583333333334,106.24000000000001,153.1241666666667
2020-08-17 02:25:00,81.56083333333333,2.9441666666666664,429.195,11.535833333333334,-87.80416666666666,49.520833333333336,25.035833333333333,0.7983333333333332,326.16666666666663,1.0,34942.03833333334,2994.2641666666664,0.14999999999999997,212.32499999999996,-0.09999999999999999,110.37083333333332,36.61,81.21666666666667,106.19500000000001,153.23749999999998
2020-08-17 02:26:00,81.71583333333332,2.9375,428.68249999999995,11.543333333333331,-87.79499999999997,49.49416666666667,25.124166666666667,0.7975,326.30916666666667,1.0,34943.371666666666,2991.7208333333333,0.14999999999999997,212.25499999999997,-0.09999999999999999,110.32333333333334,36.617500000000014,81.225,106.18416666666668,153.4725
2020-08-17 02:27:00,81.71,2.9249999999999994,428.0433333333333,11.495000000000003,-87.82,49.50749999999999,25.346666666666668,0.7949999999999999,326.3641666666667,1.0,34944.70250000001,2994.034166666667,0.14999999999999997,212.1825,-0.09999999999999999,110.24666666666667,36.76,81.23833333333333,106.16333333333334,153.67166666666668
2020-08-17 02:28:00,81.30666666666667,2.9291666666666667,427.3583333333333,11.385833333333332,-87.83666666666666,49.50749999999999,25.680833333333336,0.7916666666666666,326.32,1.0,34946.03916666667,2993.525833333333,0.1441666666666667,212.06416666666667,-0.09999999999999999,110.14166666666667,35.850833333333334,81.22583333333334,106.17750000000001,153.75
2020-08-17 02:29:00,81.79,2.915833333333333,426.7016666666666,11.454166666666666,-87.83166666666665,49.464999999999996,25.87,0.7933333333333333,326.06916666666666,1.0,34947.371666666666,2993.5508333333332,0.14583333333333334,211.88750000000002,-0.09999999999999999,110.02,36.245,81.13083333333334,106.14833333333335,153.74166666666667
2020-08-17 02:30:00,82.50166666666668,2.891666666666667,426.01666666666665,11.509166666666665,-87.81416666666667,49.41166666666666,26.117499999999996,0.7949999999999999,326.01916666666665,1.0,34948.70250000001,2992.915833333334,0.14999999999999997,211.66583333333338,-0.09999999999999999,109.88833333333332,36.574999999999996,81.11833333333333,106.13,153.76416666666665
2020-08-17 02:31:00,81.34499999999998,2.899166666666666,425.4075,11.336666666666666,-87.84166666666668,49.40666666666666,25.796666666666663,0.7866666666666666,325.8858333333333,1.0,34950.041666666664,2993.9825,0.1433333333333334,211.4825,-0.09999999999999999,109.73166666666668,36.379999999999995,81.12499999999999,106.09666666666665,153.62916666666666
2020-08-17 02:32:00,80.03916666666666,2.9133333333333336,425.1291666666668,11.214166666666666,-87.9375,49.40083333333333,25.016666666666666,0.7766666666666667,325.3191666666666,1.0,34951.37583333333,2993.8824999999997,0.14000000000000004,211.22833333333332,-0.09999999999999999,109.57916666666667,35.910000000000004,80.95666666666666,106.05,153.17916666666667
2020-08-17 02:33:00,79.93916666666665,2.9233333333333333,425.3150000000001,11.245833333333332,-87.98666666666666,49.339166666666664,24.729166666666668,0.7783333333333333,324.54750000000007,1.0,34952.70416666666,2993.7533333333326,0.1425,211.01333333333332,-0.09999999999999999,109.4475,35.763333333333335,80.85583333333332,106.02583333333331,152.67499999999998
2020-08-17 02:34:00,80.33833333333332,2.9066666666666663,425.7716666666666,11.335,-87.97500000000001,49.2875,24.19666666666667,0.7816666666666667,324.14916666666664,1.0,34954.04,2991.745833333333,0.14583333333333334,210.82916666666665,-0.09999999999999999,109.34666666666668,36.181666666666665,80.8475,105.99166666666667,152.3658333333333
2020-08-17 02:35:00,78.98416666666667,2.9299999999999997,426.3116666666667,11.189166666666667,-87.98083333333335,49.27166666666667,23.635000000000005,0.7775,323.9458333333333,1.0,34955.37333333333,2993.7033333333334,0.1416666666666667,210.72083333333333,-0.09999999999999999,109.27499999999998,35.93416666666667,80.84333333333333,105.98083333333335,152.08
2020-08-17 02:36:00,79.655,2.9258333333333333,426.8441666666667,11.277499999999998,-87.97583333333334,49.26916666666667,23.944999999999997,0.7799999999999999,323.58500000000004,1.0,34956.70916666667,2994.4408333333336,0.1425,210.65666666666667,-0.09999999999999999,109.2525,36.04083333333333,80.7975,105.97500000000001,151.85
2020-08-17 02:37:00,79.4225,2.9299999999999997,427.42333333333335,11.254166666666668,-87.97083333333335,49.26166666666666,24.132500000000004,0.7783333333333333,323.65833333333336,1.0,34958.0425,2994.2383333333332,0.14250000000000004,210.66416666666666,-0.09999999999999999,109.24833333333335,36.09083333333333,80.81416666666668,105.95,151.8233333333333
2020-08-17 02:38:00,79.72083333333332,2.929166666666667,427.8258333333333,11.263333333333334,-87.98083333333334,49.267500000000005,24.372500000000002,0.7774999999999999,323.6908333333334,1.0,34959.371666666666,2993.8541666666665,0.14250000000000004,210.69000000000003,-0.09999999999999999,109.22916666666669,36.01083333333333,80.79833333333333,105.89083333333333,151.76416666666668
2020-08-17 02:39:00,80.09166666666667,2.9283333333333332,428.0516666666667,11.2825,-87.99583333333334,49.261666666666656,24.760833333333334,0.7799999999999999,323.79249999999996,1.0,34960.70916666667,2994.1366666666668,0.1416666666666667,210.67500000000004,-0.09999999999999999,109.21,35.80333333333333,80.78916666666665,105.85583333333334,151.74083333333334
2020-08-17 02:40:00,80.40249999999999,2.9116666666666666,428.0633333333333,11.324166666666665,-88.01416666666667,49.254999999999995,24.9075,0.7783333333333332,324.10833333333335,1.0,34962.0425,2992.4566666666665,0.1441666666666667,210.67416666666665,-0.09999999999999999,109.18583333333333,36.026666666666664,80.78166666666667,105.85833333333335,151.8666666666667
2020-08-17 02:41:00,80.75583333333334,2.9099999999999997,427.92083333333335,11.341666666666667,-88.005,49.23583333333334,25.3,0.7791666666666668,324.2908333333333,1.0,34963.371666666666,2993.755833333334,0.1433333333333333,210.655,-0.09999999999999999,109.14249999999998,35.77333333333334,80.79166666666667,105.79416666666664,152.07916666666665
2020-08-17 02:42:00,79.54166666666667,2.919166666666667,427.67833333333334,11.209166666666667,-87.98750000000001,49.23250000000001,24.730833333333333,0.775,324.4833333333333,1.0,34964.70916666667,2993.5750000000003,0.14083333333333337,210.6583333333334,-0.09999999999999999,109.13916666666667,36.10666666666667,80.77,105.74583333333335,152.31833333333336
2020-08-17 02:43:00,79.86083333333333,2.923333333333334,427.44416666666666,11.26,-87.99416666666667,49.222500000000004,24.72,0.7791666666666667,324.30833333333334,1.0,34966.0425,2993.908333333333,0.14083333333333337,210.61416666666665,-0.09999999999999999,109.12,35.55916666666666,80.74,105.71833333333335,152.48
2020-08-17 02:44:00,80.24249999999999,2.9133333333333336,427.1358333333333,11.329166666666666,-87.98166666666667,49.20083333333334,24.340833333333332,0.7833333333333333,324.2808333333333,1.0,34967.371666666666,2993.5499999999997,0.145,210.57583333333332,-0.09999999999999999,109.07666666666667,35.97666666666667,80.78333333333335,105.68750000000001,152.76083333333335
2020-08-17 02:45:00,79.49416666666666,2.931666666666667,426.66666666666674,11.274166666666668,-87.9775,49.193333333333335,23.8575,0.7808333333333334,324.0683333333333,1.0,34968.7075,2992.786666666667,0.14416666666666667,210.54333333333332,-0.09999999999999999,109.07083333333331,36.09333333333333,80.81583333333333,105.66500000000002,153.03833333333333
2020-08-17 02:46:00,79.24083333333333,2.939166666666667,426.23083333333335,11.261666666666668,-87.95666666666669,49.21166666666667,23.275833333333335,0.7808333333333334,323.82666666666665,1.0,34970.0425,2993.6775,0.14500000000000002,210.505,-0.09999999999999999,109.00833333333334,36.326666666666675,80.85416666666667,105.67416666666668,153.1566666666667
2020-08-17 02:47:00,78.83333333333334,2.9575,425.98083333333335,11.230833333333331,-87.96250000000002,49.22416666666666,23.366666666666664,0.7808333333333334,323.2033333333333,1.0,34971.37166666667,2994.2616666666668,0.1425,210.395,-0.09999999999999999,108.96583333333335,35.94416666666667,80.83666666666666,105.64333333333333,153.1525
2020-08-17 02:48:00,79.55583333333333,2.9608333333333334,425.8525,11.313333333333334,-87.92999999999999,49.221666666666685,23.330833333333334,0.7841666666666666,322.72999999999996,1.0,34972.70333333334,2993.651666666667,0.145,210.28666666666663,-0.09999999999999999,108.915,36.04333333333333,80.84416666666667,105.68333333333334,153.105
2020-08-17 02:49:00,78.10833333333332,2.9833333333333343,425.9216666666666,11.199166666666665,-87.9225,49.22083333333334,22.33416666666666,0.7791666666666668,322.40083333333337,1.0,34974.035,2993.6791666666663,0.14250000000000007,210.19083333333333,-0.09999999999999999,108.80916666666666,36.34583333333333,80.88916666666667,105.66500000000002,153.0525
2020-08-17 02:50:00,78.76333333333334,2.985833333333334,426.13999999999993,11.254166666666665,-87.92916666666666,49.23250000000001,22.9875,0.7841666666666668,321.77416666666664,1.0,34975.3675,2993.7308333333335,0.14333333333333334,210.0583333333333,-0.09999999999999999,108.745,35.800000000000004,80.86500000000001,105.67833333333334,152.7866666666667
2020-08-17 02:51:00,79.59666666666666,2.9808333333333334,426.4791666666667,11.354999999999999,-87.91916666666667,49.21666666666667,23.469166666666666,0.7841666666666666,321.62666666666667,1.0,34976.699166666665,2991.8483333333334,0.14583333333333334,209.91083333333336,-0.09999999999999999,108.70333333333333,36.42166666666667,80.86999999999999,105.685,152.58249999999998
2020-08-17 02:52:00,79.09166666666665,2.9925,426.81749999999994,11.231666666666667,-87.93833333333335,49.230833333333344,23.400833333333328,0.7791666666666668,321.57583333333326,1.0,34978.03166666667,2993.6266666666666,0.1416666666666667,209.8066666666667,-0.09999999999999999,108.6183333333333,36.12583333333333,80.90333333333334,105.70666666666666,152.3516666666667
2020-08-17 02:53:00,79.96916666666668,2.99,427.2808333333333,11.351666666666667,-87.9441666666667,49.23916666666667,24.200833333333335,0.7816666666666667,321.4766666666667,1.0,34979.36916666667,2994.06,0.14416666666666667,209.7275,-0.09999999999999999,108.55,35.915,80.80833333333334,105.6991666666667,151.9991666666667
2020-08-17 02:54:00,79.60833333333333,2.9908333333333332,427.75916666666666,11.291666666666666,-87.94250000000001,49.214999999999996,24.27,0.7774999999999999,321.6375,1.0,34980.70333333334,2993.7533333333336,0.1425,209.64916666666667,-0.09999999999999999,108.4975,36.08083333333334,80.80166666666668,105.67750000000001,151.86749999999998
2020-08-17 02:55:00,80.64500000000001,2.974166666666667,428.05749999999995,11.410000000000002,-87.93333333333332,49.208333333333336,24.55083333333333,0.7833333333333333,321.9741666666667,1.0,34982.03083333334,2992.1,0.14583333333333334,209.6308333333333,-0.09999999999999999,108.455,36.110833333333325,80.82916666666668,105.68833333333335,151.85833333333338
2020-08-17 02:56:00,79.58666666666666,2.9916666666666667,428.3591666666666,11.268333333333333,-87.94250000000001,49.221666666666664,23.955833333333334,0.7766666666666667,322.2391666666667,1.0,34983.3675,2993.4483333333337,0.1416666666666667,209.65583333333333,-0.09999999999999999,108.44583333333334,36.046666666666674,80.84666666666665,105.64916666666666,151.90499999999997
2020-08-17 02:57:00,79.73916666666668,2.992500000000001,428.6341666666667,11.325833333333334,-87.97250000000001,49.22,24.294166666666666,0.7800000000000001,322.26750000000004,1.0,34984.700000000004,2993.7033333333334,0.14250000000000004,209.65333333333334,-0.09999999999999999,108.43333333333334,35.84,80.775,105.62416666666667,151.88333333333333
2020-08-17 02:58:00,80.18583333333332,2.9891666666666663,428.83166666666665,11.35,-87.96833333333335,49.20916666666667,24.44666666666667,0.7791666666666667,322.44416666666666,1.0,34986.03083333334,2993.9825,0.1441666666666667,209.65333333333334,-0.09999999999999999,108.43416666666666,36.170833333333334,80.8,105.59750000000001,151.95916666666668
2020-08-17 02:59:00,79.49333333333334,3.0,429.24916666666667,11.280833333333332,-87.98166666666667,49.199999999999996,24.186666666666667,0.7775,322.56333333333333,1.0,34987.3675,2993.9308333333333,0.1416666666666667,209.71,-0.09999999999999999,108.45666666666666,35.888333333333335,80.75750000000001,105.60916666666667,151.99916666666667
2020-08-17 03:00:00,79.26083333333334,3.0091666666666668,429.61333333333346,11.305833333333332,-87.98083333333334,49.182500000000005,24.213333333333335,0.7783333333333333,322.5133333333333,1.0,34988.69833333334,2993.8549999999996,0.14083333333333337,209.73166666666668,-0.09999999999999999,108.4525,35.66833333333333,80.72083333333335,105.57499999999999,152.06916666666666
2020-08-17 03:01:00,79.50333333333333,3.0116666666666667,429.9366666666667,11.325833333333334,-87.995,49.14916666666667,24.419166666666666,0.7791666666666668,322.6116666666667,1.0,34990.0325,2993.599166666667,0.1425,209.73333333333335,-0.09999999999999999,108.47000000000001,35.795,80.705,105.52916666666665,152.22333333333333
2020-08-17 03:02:00,81.27250000000001,2.9908333333333332,429.9158333333334,11.518333333333336,-87.97916666666669,49.137499999999996,25.25166666666667,0.7858333333333336,322.7991666666667,1.0,34991.3675,2992.0,0.14583333333333334,209.7566666666667,-0.09999999999999999,108.4975,35.95916666666667,80.74,105.54833333333333,152.36583333333334
2020-08-17 03:03:00,79.52749999999999,2.9941666666666666,429.5708333333334,11.335833333333333,-87.97333333333334,49.15666666666666,24.610833333333332,0.775,323.30583333333334,1.0,34992.698333333334,2994.084166666666,0.14250000000000004,209.81333333333336,-0.09999999999999999,108.49166666666667,36.32416666666666,80.81916666666666,105.51249999999999,152.46833333333333
2020-08-17 03:04:00,79.9425,2.9916666666666667,429.05416666666673,11.339999999999998,-87.97916666666669,49.205000000000005,25.036666666666665,0.7791666666666667,323.435,1.0,34994.03083333333,2993.6783333333333,0.14000000000000004,209.85833333333335,-0.09999999999999999,108.43083333333333,35.818333333333335,80.7975,105.33083333333336,152.355
2020-08-17 03:05:00,80.16333333333333,2.9949999999999997,428.78999999999996,11.347499999999998,-87.98750000000001,49.20666666666667,25.1525,0.7766666666666667,323.4333333333333,1.0,34995.37,2993.3475,0.1416666666666667,209.8225,-0.09999999999999999,108.42666666666666,35.85750000000001,80.68916666666667,105.34083333333335,152.25583333333336
2020-08-17 03:06:00,81.51833333333333,2.966666666666667,428.46999999999997,11.488333333333332,-87.98166666666668,49.19916666666666,25.854166666666668,0.7833333333333333,323.55166666666673,1.0,34996.700833333336,2991.896666666666,0.14666666666666664,209.76166666666668,-0.09999999999999999,108.39166666666665,36.038333333333334,80.72333333333334,105.29083333333334,152.29666666666665
2020-08-17 03:07:00,81.17666666666666,2.970833333333333,428.08916666666664,11.3925,-87.98916666666666,49.20166666666666,25.9425,0.7766666666666667,323.8191666666666,1.0,34998.03166666667,2993.1666666666665,0.14333333333333334,209.715,-0.09999999999999999,108.32416666666666,36.057500000000005,80.77499999999999,105.26666666666665,152.2891666666667
2020-08-17 03:08:00,81.14166666666667,2.978333333333333,427.84083333333336,11.342500000000001,-87.99666666666667,49.22583333333333,26.344166666666666,0.775,323.7408333333334,1.0,34999.364166666666,2993.396666666667,0.14000000000000004,209.64666666666665,-0.09999999999999999,108.26249999999999,35.8525,80.74249999999999,105.27166666666666,152.05916666666664
2020-08-17 03:09:00,81.40083333333332,2.9725,427.7675000000001,11.380833333333333,-87.985,49.20916666666667,26.799999999999997,0.7783333333333333,323.6858333333333,1.0,35000.698333333334,2993.4475,0.14083333333333337,209.51833333333332,-0.09999999999999999,108.1825,35.76916666666666,80.68916666666665,105.30333333333333,151.92249999999999
2020-08-17 03:10:00,81.495,2.9716666666666662,427.77333333333337,11.363333333333332,-87.99583333333332,49.18333333333334,26.92916666666667,0.7733333333333333,323.78,1.0,35002.03083333333,2993.090833333333,0.14000000000000004,209.43583333333336,-0.09999999999999999,108.11416666666666,35.69583333333333,80.64833333333334,105.28416666666665,151.8783333333333
2020-08-17 03:11:00,82.47666666666667,2.9433333333333334,427.85833333333335,11.479999999999999,-88.01083333333332,49.152499999999996,27.4575,0.7783333333333333,323.94916666666666,1.0,35003.38,2991.6691666666666,0.1433333333333334,209.31916666666666,-0.09999999999999999,108.0458333333333,35.96083333333333,80.61833333333334,105.26333333333332,151.81249999999997
2020-08-17 03:12:00,81.83333333333333,2.933333333333333,427.71666666666664,11.402500000000002,-88.00916666666666,49.16333333333333,26.985,0.7741666666666666,324.38416666666666,1.0,35004.71666666667,2992.6858333333334,0.14250000000000004,209.28250000000003,-0.09999999999999999,107.9516666666667,36.1025,80.68,105.2375,151.75333333333336
2020-08-17 03:13:00,81.52666666666667,2.9341666666666675,427.6958333333334,11.349999999999996,-88.0458333333333,49.18416666666666,26.772500000000004,0.7741666666666666,324.4508333333334,1.0,35006.01583333333,2993.370833333333,0.14083333333333337,209.25749999999996,-0.09999999999999999,107.92833333333334,35.634166666666665,80.60166666666667,105.27666666666664,151.595
2020-08-17 03:14:00,82.14750000000001,2.9216666666666664,427.84666666666664,11.430833333333334,-88.03916666666665,49.16833333333333,27.149166666666662,0.7774999999999999,324.70666666666665,1.0,35007.385,2993.3975000000005,0.14250000000000004,209.23083333333332,-0.09999999999999999,107.91583333333335,35.891666666666666,80.645,105.12916666666666,151.59333333333333
2020-08-17 03:15:00,82.03166666666665,2.9091666666666662,428.1225000000001,11.423333333333332,-88.02916666666665,49.173333333333325,27.095,0.7758333333333334,324.99333333333334,1.0,35008.721666666665,2990.398333333333,0.1425,209.25250000000003,-0.09999999999999999,107.88416666666667,35.76916666666667,80.635,105.1825,151.5808333333333
2020-08-17 03:16:00,81.42333333333333,2.9049999999999994,428.3591666666666,11.362499999999999,-88.02666666666666,49.178333333333335,26.598333333333333,0.7733333333333334,325.30499999999995,1.0,35010.049166666664,2990.855833333333,0.14250000000000004,209.26500000000001,-0.09999999999999999,107.8775,36.005833333333335,80.705,105.14250000000003,151.59499999999997
2020-08-17 03:17:00,81.255,2.9158333333333335,428.5525,11.295833333333333,-88.03333333333332,49.18583333333333,26.549166666666665,0.7725,325.4991666666666,1.0,35011.38416666666,2993.0158333333334,0.14000000000000004,209.31249999999997,-0.09999999999999999,107.86166666666668,35.63333333333333,80.6525,105.1175,151.5275
2020-08-17 03:18:00,80.82416666666667,2.9350000000000005,428.82666666666677,11.268333333333333,-88.03916666666665,49.16833333333333,26.433333333333334,0.7725,325.5066666666666,1.0,35012.719999999994,2992.965833333333,0.14000000000000004,209.37416666666672,-0.09999999999999999,107.93083333333334,35.651666666666664,80.57666666666665,105.13250000000001,151.54749999999999
2020-08-17 03:19:00,80.92833333333334,2.9500000000000006,429.1875,11.306666666666667,-88.04833333333333,49.12916666666667,26.459166666666665,0.7724999999999999,325.4066666666667,1.0,35014.049166666664,2992.9908333333333,0.14000000000000004,209.42583333333334,-0.09999999999999999,107.93833333333333,35.403333333333336,80.53000000000002,105.15416666666668,151.57
2020-08-17 03:20:00,81.70666666666666,2.9316666666666666,429.56749999999994,11.435,-88.05250000000001,49.07999999999999,26.620833333333334,0.7775,325.39833333333337,1.0,35015.3875,2991.0849999999996,0.1433333333333333,209.4625,-0.09999999999999999,107.99666666666668,35.674166666666665,80.49499999999999,105.12833333333333,151.64000000000001
2020-08-17 03:21:00,80.99583333333334,2.936666666666667,429.685,11.385,-88.03999999999998,49.06166666666667,26.274166666666662,0.7741666666666668,325.74583333333334,1.0,35016.71333333333,2993.373333333333,0.14250000000000004,209.57833333333338,-0.09999999999999999,108.05166666666666,36.13666666666667,80.60583333333332,105.12916666666668,151.79166666666663
2020-08-17 03:22:00,80.65499999999999,2.9575,429.6166666666666,11.329166666666667,-88.04333333333331,49.088333333333345,25.914999999999996,0.7758333333333333,325.7008333333333,1.0,35018.049166666664,2993.4475,0.14000000000000004,209.645,-0.09999999999999999,108.08583333333335,35.855,80.60083333333331,105.08916666666666,151.86666666666667
2020-08-17 03:23:00,80.59166666666667,2.9691666666666663,429.5625,11.31833333333333,-88.03999999999998,49.09333333333334,25.995833333333337,0.7775,325.41416666666663,1.0,35019.385833333334,2993.3725,0.14000000000000004,209.67833333333337,-0.09999999999999999,108.10083333333334,35.56666666666667,80.55083333333333,105.09499999999998,151.92000000000002
2020-08-17 03:24:00,81.11916666666666,2.9741666666666666,429.58916666666664,11.424166666666666,-88.03916666666665,49.06,26.12666666666667,0.7783333333333333,325.2558333333333,1.0,35020.715,2993.473333333334,0.1416666666666667,209.69833333333335,-0.09999999999999999,108.13916666666665,35.81916666666667,80.53666666666668,105.07916666666667,152.0308333333333
2020-08-17 03:25:00,81.565,2.965833333333333,429.49666666666667,11.486666666666666,-88.0225,49.05666666666667,26.081666666666667,0.7808333333333334,325.30916666666667,1.0,35022.04749999999,2993.4225000000006,0.14416666666666667,209.71416666666667,-0.09999999999999999,108.16583333333335,36.125,80.64166666666667,105.05083333333333,152.17833333333334
2020-08-17 03:26:00,81.11166666666666,2.9791666666666674,429.42583333333323,11.454166666666666,-88.01583333333333,49.11333333333334,25.9175,0.7825000000000001,325.28166666666664,1.0,35023.38416666666,2992.1266666666666,0.14416666666666667,209.7391666666667,-0.09999999999999999,108.18166666666669,36.0425,80.73416666666667,105.00666666666666,152.26583333333332
2020-08-17 03:27:00,81.39499999999998,2.97,429.3766666666667,11.509166666666665,-88.01666666666667,49.14166666666665,25.63666666666667,0.7825000000000001,325.315,1.0,35024.71333333333,2991.236666666666,0.1466666666666667,209.76833333333335,-0.09999999999999999,108.21666666666665,36.410833333333336,80.80083333333333,105.03750000000001,152.2875
2020-08-17 03:28:00,80.32249999999998,2.995833333333333,429.46416666666664,11.365833333333335,-88.01249999999999,49.18333333333333,24.992499999999996,0.7791666666666668,325.1091666666667,1.0,35026.04583333333,2993.9325000000003,0.1425,209.78333333333333,-0.09999999999999999,108.24916666666667,35.920833333333334,80.79833333333333,105.02083333333336,152.16833333333332
2020-08-17 03:29:00,80.59916666666668,3.0066666666666664,429.6241666666667,11.411666666666667,-88.005,49.19166666666667,24.84,0.7799999999999999,324.7291666666667,1.0,35027.3825,2993.3216666666667,0.14333333333333334,209.8058333333333,-0.09999999999999999,108.2325,35.968333333333334,80.76166666666667,105.01583333333333,152.04749999999999
2020-08-17 03:30:00,79.88916666666665,3.015833333333333,430.00916666666666,11.388333333333334,-88.00333333333333,49.17666666666667,24.379166666666666,0.7808333333333334,324.54499999999996,1.0,35028.71666666667,2993.3958333333335,0.14333333333333334,209.83916666666667,-0.09999999999999999,108.23083333333334,36.14833333333334,80.78666666666668,104.97833333333335,151.98000000000002
2020-08-17 03:31:00,80.40583333333335,3.0191666666666666,430.38416666666666,11.457500000000001,-87.98500000000001,49.178333333333335,24.289166666666663,0.7850000000000001,324.3616666666667,1.0,35030.05166666666,2993.1691666666666,0.14500000000000002,209.88416666666663,-0.09999999999999999,108.30166666666663,36.0375,80.78,105.00166666666665,151.8508333333333
2020-08-17 03:32:00,79.50499999999998,3.025833333333333,430.805,11.418333333333335,-87.99083333333334,49.17666666666667,23.5625,0.7841666666666666,324.2408333333333,1.0,35031.38083333333,2993.806666666666,0.1441666666666667,209.955,-0.09999999999999999,108.3575,36.1925,80.83583333333333,105.02083333333333,151.78333333333333
2020-08-17 03:33:00,80.09416666666668,3.0216666666666665,431.17333333333335,11.504166666666665,-87.96833333333335,49.19833333333333,23.545833333333334,0.7891666666666666,324.21,1.0,35032.714166666665,2990.0925,0.1475,210.08416666666668,-0.09999999999999999,108.44666666666667,36.67166666666666,80.92333333333335,104.98166666666664,151.73749999999998
2020-08-17 03:34:00,79.94500000000001,3.0175,431.43083333333334,11.490833333333335,-87.95666666666669,49.230833333333344,23.614166666666666,0.7858333333333332,324.31583333333333,1.0,35034.0525,2991.6941666666667,0.1475,210.20583333333335,-0.09999999999999999,108.52749999999999,36.49333333333333,80.95666666666666,105.00666666666666,151.82166666666663
2020-08-17 03:35:00,79.78416666666668,3.0191666666666666,431.5066666666667,11.454166666666667,-87.96333333333335,49.28333333333333,23.812499999999996,0.7841666666666667,324.4008333333333,1.0,35035.385,2993.0416666666665,0.14666666666666664,210.30416666666667,-0.09999999999999999,108.59250000000002,36.02166666666667,80.96916666666665,105.08083333333333,151.795
2020-08-17 03:36:00,79.41499999999999,3.023333333333334,431.50250000000005,11.402500000000002,-87.96833333333335,49.28666666666666,24.18166666666666,0.7816666666666667,324.48833333333334,1.0,35036.714166666665,2993.271666666667,0.1441666666666667,210.3791666666666,-0.09999999999999999,108.67833333333333,36.324999999999996,80.96833333333335,105.03416666666665,151.79083333333332
2020-08-17 03:37:00,79.76333333333332,3.0283333333333338,431.4391666666667,11.365,-87.96750000000002,49.2575,24.48833333333333,0.7800000000000001,324.4533333333334,1.0,35038.049166666664,2993.6,0.14000000000000004,210.41,-0.09999999999999999,108.69166666666666,35.803333333333335,80.885,105.06333333333333,151.81666666666663
2020-08-17 03:38:00,80.465,3.026666666666667,431.3,11.432500000000003,-87.98916666666668,49.21916666666667,25.207499999999996,0.7791666666666668,324.3866666666667,1.0,35039.38333333333,2994.11,0.1416666666666667,210.42166666666665,-0.09999999999999999,108.73,35.860833333333325,80.77833333333332,105.005,151.90916666666666
2020-08-17 03:39:00,80.69583333333333,3.0258333333333334,431.065,11.421666666666667,-87.995,49.1875,25.675,0.7775,324.565,1.0,35040.714166666665,2994.186666666667,0.1416666666666667,210.39750000000004,-0.09999999999999999,108.73583333333333,35.940000000000005,80.7625,105.07499999999999,152.1275
2020-08-17 03:40:00,81.665,3.0100000000000002,430.5725,11.523333333333333,-87.9975,49.16333333333333,26.2675,0.7816666666666667,324.75,1.0,35042.05583333333,2992.9908333333333,0.14583333333333334,210.33249999999998,-0.09999999999999999,108.69666666666667,36.105000000000004,80.75333333333333,105.03250000000001,152.2833333333333
2020-08-17 03:41:00,80.65166666666667,3.023333333333334,430.055,11.390833333333333,-88.00333333333333,49.17083333333333,26.104166666666668,0.7766666666666667,324.84749999999997,1.0,35043.395833333336,2993.6024999999995,0.14083333333333337,210.2775,-0.09999999999999999,108.6675,35.954166666666666,80.74666666666666,105.07666666666665,152.40499999999997
2020-08-17 03:42:00,80.64166666666667,3.0316666666666667,429.6516666666667,11.378333333333336,-88.00833333333333,49.15999999999999,26.044999999999998,0.7758333333333333,324.60333333333335,1.0,35044.72833333333,2993.525,0.14000000000000004,210.16083333333336,-0.09999999999999999,108.6125,35.73333333333333,80.69083333333334,104.99666666666666,152.41083333333333
2020-08-17 03:43:00,81.21666666666668,3.033333333333333,429.51499999999993,11.444166666666668,-88.01083333333332,49.11833333333334,26.244999999999994,0.7783333333333332,324.30750000000006,1.0,35046.06166666667,2993.4474999999998,0.14083333333333337,210.0341666666666,-0.09999999999999999,108.53416666666668,35.74999999999999,80.5975,105.02999999999999,152.3841666666667
2020-08-17 03:44:00,81.42833333333333,3.0366666666666666,429.49500000000006,11.487499999999999,-88.00583333333333,49.09583333333335,26.370833333333334,0.7783333333333332,324.2516666666667,1.0,35047.39666666667,2993.754166666667,0.14250000000000004,209.885,-0.09999999999999999,108.5125,35.989999999999995,80.63166666666667,105.005,152.27666666666667
2020-08-17 03:45:00,81.4675,3.0325,429.62833333333333,11.520833333333336,-87.98583333333335,49.098333333333336,26.242499999999996,0.7808333333333333,324.21166666666664,1.0,35048.74,2994.1866666666665,0.1441666666666667,209.7791666666666,-0.09999999999999999,108.41583333333334,36.1,80.68833333333333,104.99666666666667,152.09
2020-08-17 03:46:00,81.5175,3.0275000000000003,429.85583333333335,11.541666666666666,-87.97666666666667,49.11916666666667,25.679999999999996,0.7833333333333332,324.32500000000005,1.0,35050.081666666665,2993.525,0.1466666666666667,209.73499999999999,-0.09999999999999999,108.35666666666667,36.54833333333334,80.78916666666666,104.97416666666668,151.89333333333332
2020-08-17 03:47:00,81.00916666666667,3.0308333333333333,430.24083333333334,11.505,-87.97583333333334,49.16499999999999,25.259166666666662,0.7833333333333335,324.20000000000005,1.0,35051.42333333333,2993.8050000000003,0.145,209.73333333333335,-0.09999999999999999,108.34916666666665,36.10583333333333,80.76666666666667,104.96666666666665,151.61083333333332
2020-08-17 03:48:00,80.05916666666666,3.0291666666666663,430.6041666666667,11.425833333333332,-87.97083333333335,49.18333333333334,24.337500000000002,0.7774999999999999,324.2766666666667,1.0,35052.765,2993.066666666667,0.1441666666666667,209.78666666666666,-0.09999999999999999,108.37,36.056666666666665,80.81833333333334,104.99333333333334,151.4225
2020-08-17 03:49:00,80.30666666666667,3.0233333333333334,431.0625,11.458333333333336,-87.985,49.2075,24.57916666666667,0.7833333333333335,324.24833333333333,1.0,35054.09416666666,2993.5008333333335,0.14500000000000002,209.90749999999994,-0.09999999999999999,108.44916666666667,36.09583333333333,80.85916666666667,105.03416666666665,151.1833333333333
2020-08-17 03:50:00,79.43416666666668,3.0241666666666673,431.43,11.36,-87.97083333333335,49.205000000000005,23.95,0.7783333333333332,324.35166666666663,1.0,35055.425833333335,2994.4675,0.14166666666666672,210.06583333333333,-0.09999999999999999,108.50333333333333,36.055,80.85166666666666,104.99666666666667,151.0041666666667
2020-08-17 03:51:00,79.8625,3.016666666666667,431.815,11.405833333333334,-87.95250000000003,49.19499999999999,24.168333333333333,0.7833333333333333,324.35499999999996,1.0,35056.761666666665,2994.0091666666667,0.14416666666666667,210.16166666666666,-0.09999999999999999,108.60666666666664,35.67333333333334,80.77833333333332,105.0,150.80249999999998
2020-08-17 03:52:00,80.31249999999999,3.0066666666666673,432.16416666666663,11.4825,-87.9325,49.16583333333333,24.331666666666667,0.7833333333333335,324.59666666666664,1.0,35058.09583333333,2993.525833333333,0.14500000000000002,210.30416666666665,-0.09999999999999999,108.6925,36.19416666666667,80.77166666666666,104.95583333333333,150.94666666666663
2020-08-17 03:53:00,79.03250000000001,3.0141666666666667,432.2833333333333,11.345833333333333,-87.94166666666668,49.18666666666666,23.7375,0.7791666666666667,324.88,1.0,35059.4275,2994.186666666667,0.14250000000000007,210.46333333333334,-0.09999999999999999,108.81666666666666,35.99916666666667,80.81500000000001,104.9525,151.175
2020-08-17 03:54:00,80.24333333333333,3.0050000000000003,432.44750000000005,11.476666666666667,-87.9375,49.18416666666666,24.342499999999998,0.7858333333333333,325.14416666666665,1.0,35060.75833333333,2991.2883333333334,0.14583333333333334,210.60916666666665,-0.09999999999999999,108.87333333333333,36.15,80.8,104.96500000000002,151.47166666666666
2020-08-17 03:55:00,78.94333333333334,3.016666666666667,432.40333333333336,11.339999999999998,-87.95,49.189166666666665,23.698333333333334,0.7783333333333333,325.36666666666673,1.0,35062.0925,2993.7550000000006,0.14166666666666672,210.73333333333335,-0.09999999999999999,108.99333333333334,35.964166666666664,80.82916666666667,104.9175,151.93166666666664
2020-08-17 03:56:00,79.43666666666667,3.0224999999999995,432.18833333333333,11.384166666666665,-87.94666666666667,49.19333333333333,24.18416666666667,0.7816666666666666,325.18500000000006,1.0,35063.4275,2994.085833333333,0.14333333333333334,210.82666666666663,-0.09999999999999999,109.06416666666668,35.83166666666666,80.74083333333333,104.93416666666667,152.25583333333333
2020-08-17 03:57:00,79.08333333333333,3.033333333333333,431.8866666666667,11.321666666666667,-87.97833333333334,49.16916666666666,24.43166666666667,0.7766666666666667,325.05333333333334,1.0,35064.75833333333,2994.2641666666664,0.14000000000000004,210.8558333333333,-0.09999999999999999,109.12666666666668,35.82833333333334,80.72500000000001,104.90750000000001,152.6
2020-08-17 03:58:00,79.8225,3.0325,431.49333333333334,11.387500000000001,-88.015,49.15416666666666,24.784166666666668,0.7799999999999999,324.7858333333333,1.0,35066.0925,2994.4408333333336,0.14250000000000004,210.83833333333328,-0.09999999999999999,109.11583333333333,35.70416666666666,80.66083333333333,104.92999999999999,152.80249999999998
2020-08-17 03:59:00,80.03833333333333,3.0366666666666666,430.84666666666675,11.412500000000001,-88.00333333333333,49.13916666666666,24.911666666666665,0.7799999999999999,324.715,1.0,35067.4275,2994.338333333333,0.14250000000000007,210.7791666666666,-0.09999999999999999,109.08833333333332,35.8825,80.69666666666667,104.97500000000002,153.0533333333333
2020-08-17 04:00:00,80.77583333333335,3.0316666666666667,430.21000000000004,11.485833333333332,-87.99666666666667,49.134166666666665,25.302499999999995,0.7833333333333332,324.49916666666667,1.0,35068.76,2993.7783333333336,0.145,210.68666666666672,-0.09999999999999999,109.04083333333334,35.935,80.68083333333333,104.92333333333333,153.1541666666667
2020-08-17 04:01:00,81.15416666666667,3.016666666666666,429.4025000000001,11.573333333333332,-87.98083333333334,49.146666666666654,24.93083333333334,0.7866666666666666,324.5766666666666,1.0,35070.092500000006,2991.160833333334,0.14833333333333332,210.59749999999997,-0.09999999999999999,108.995,36.651666666666664,80.82249999999999,104.96416666666666,153.1541666666667
2020-08-17 04:02:00,80.35166666666667,3.0216666666666665,428.7933333333333,11.459166666666667,-87.99166666666667,49.21083333333334,24.422499999999996,0.7841666666666667,324.3816666666666,1.0,35071.42916666667,2993.9825,0.14583333333333337,210.52083333333334,-0.09999999999999999,108.95416666666667,36.44916666666667,80.92833333333333,104.98916666666666,152.92166666666665
2020-08-17 04:03:00,80.3375,3.016666666666667,428.39583333333326,11.465833333333334,-88.00333333333333,49.24,24.17833333333333,0.7841666666666667,323.9891666666667,1.0,35072.75833333334,2994.646666666666,0.14583333333333334,210.40999999999997,-0.09999999999999999,108.87916666666668,36.295833333333334,80.92833333333333,104.96000000000002,152.4766666666667
2020-08-17 04:04:00,79.03000000000002,3.0275000000000003,428.4366666666667,11.292499999999999,-88.00916666666666,49.251666666666665,23.684166666666666,0.7783333333333333,323.5608333333334,1.0,35074.092500000006,2994.5691666666667,0.14083333333333337,210.30166666666665,-0.09999999999999999,108.83916666666666,36.21833333333333,80.88666666666667,104.98500000000001,152.08916666666664
2020-08-17 04:05:00,79.655,3.022500000000001,428.7966666666667,11.350833333333332,-88.00666666666666,49.22083333333333,24.026666666666667,0.7808333333333333,323.1891666666666,1.0,35075.425833333335,2994.4666666666667,0.1425,210.1966666666667,-0.09999999999999999,108.77,35.85916666666666,80.78833333333334,105.04916666666668,151.68416666666664
2020-08-17 04:06:00,80.32166666666666,3.0058333333333334,429.24500000000006,11.44,-87.98833333333334,49.20416666666667,24.584166666666665,0.7825000000000001,323.1741666666667,1.0,35076.761666666665,2992.915833333334,0.14416666666666667,210.15916666666666,-0.09999999999999999,108.7525,36.06666666666666,80.805,105.01333333333334,151.4666666666667
2020-08-17 04:07:00,79.69166666666666,3.0049999999999994,429.73500000000007,11.333333333333334,-87.98916666666666,49.20416666666667,24.12666666666667,0.7783333333333333,323.3766666666667,1.0,35078.09333333333,2994.5183333333334,0.14250000000000004,210.14583333333334,-0.09999999999999999,108.72333333333334,36.15,80.78333333333332,105.02000000000002,151.24166666666667
2020-08-17 04:08:00,79.21833333333332,3.006666666666666,430.1408333333334,11.279166666666669,-87.99083333333334,49.208333333333336,24.064166666666665,0.7766666666666667,323.4433333333333,1.0,35079.42833333334,2994.1858333333334,0.14083333333333337,210.20583333333335,-0.09999999999999999,108.7375,35.73583333333333,80.7675,104.97416666666669,151.05583333333334
2020-08-17 04:09:00,79.41416666666667,3.0033333333333334,430.6333333333334,11.3025,-87.99916666666667,49.175000000000004,24.275000000000002,0.7791666666666668,323.5358333333333,1.0,35080.75750000001,2994.289166666667,0.14166666666666672,210.2258333333333,-0.09999999999999999,108.75916666666666,35.82333333333333,80.66499999999999,105.02166666666666,151.00833333333333
2020-08-17 04:10:00,80.35416666666667,2.9941666666666666,430.93083333333334,11.392499999999998,-88.00166666666667,49.14416666666667,24.9375,0.7791666666666668,323.7658333333333,1.0,35082.09333333333,2994.0849999999996,0.1425,210.27083333333334,-0.09999999999999999,108.80666666666666,35.69583333333333,80.62916666666668,105.01583333333333,151.12833333333336
2020-08-17 04:11:00,80.93583333333333,2.979166666666666,430.99000000000007,11.456666666666665,-87.97416666666668,49.10166666666668,25.61666666666667,0.7783333333333333,324.35833333333335,1.0,35083.426666666666,2993.3991666666666,0.14333333333333334,210.34833333333333,-0.09999999999999999,108.86500000000001,35.939166666666665,80.7025,104.9325,151.4408333333333
2020-08-17 04:12:00,81.24,2.9525,430.75083333333333,11.445833333333333,-87.96000000000002,49.13249999999999,25.8025,0.7791666666666665,324.9791666666667,1.0,35084.76,2992.686666666667,0.1441666666666667,210.4675,-0.09999999999999999,108.8925,36.181666666666665,80.72916666666667,104.94,151.7158333333333
2020-08-17 04:13:00,80.96833333333332,2.9583333333333335,430.20583333333326,11.412500000000001,-87.9466666666667,49.135,25.665833333333328,0.7800000000000001,325.50416666666666,1.0,35086.09333333333,2993.8824999999997,0.1433333333333334,210.515,-0.09999999999999999,108.90333333333332,35.862500000000004,80.74249999999999,104.91166666666668,151.96166666666664
2020-08-17 04:14:00,81.16833333333332,2.9600000000000004,429.7675,11.44,-87.93583333333333,49.137499999999996,25.89666666666666,0.7808333333333334,325.64000000000004,1.0,35087.424166666664,2994.1875,0.14250000000000004,210.51,-0.09999999999999999,108.90666666666668,36.00416666666667,80.75333333333333,104.91000000000001,152.23083333333332
2020-08-17 04:15:00,81.08416666666668,2.9599999999999995,429.50500000000005,11.403333333333334,-87.92666666666666,49.14333333333334,25.71416666666667,0.7783333333333333,325.7383333333334,1.0,35088.75666666666,2993.78,0.14250000000000004,210.50750000000002,-0.09999999999999999,108.90166666666666,36.060833333333335,80.75250000000001,104.94583333333333,152.46916666666667
2020-08-17 04:16:00,80.62416666666668,2.9766666666666666,429.1783333333333,11.380000000000003,-87.93916666666668,49.15166666666665,25.742500000000003,0.7783333333333333,325.6016666666667,1.0,35090.0925,2994.3908333333334,0.1425,210.4858333333333,-0.09999999999999999,108.86416666666668,35.85583333333334,80.74416666666666,104.91916666666667,152.56666666666663
2020-08-17 04:17:00,80.36166666666666,2.9883333333333333,428.96999999999997,11.339166666666666,-87.96250000000002,49.13666666666666,25.48166666666666,0.7775,325.33666666666664,1.0,35091.425833333335,2994.4666666666667,0.14083333333333337,210.3983333333334,-0.09999999999999999,108.82833333333332,35.97416666666667,80.7,104.90750000000001,152.63833333333335
2020-08-17 04:18:00,80.0675,3.005833333333333,428.8608333333334,11.336666666666668,-88.00666666666666,49.104166666666664,25.44666666666667,0.7758333333333333,324.83416666666665,1.0,35092.75666666666,2994.1616666666664,0.14000000000000004,210.28833333333338,-0.09999999999999999,108.8,35.65416666666667,80.66583333333334,104.93416666666668,152.60916666666665
2020-08-17 04:19:00,80.02666666666669,3.0133333333333336,428.7124999999999,11.338333333333333,-88.0225,49.08166666666667,25.1425,0.7783333333333333,324.2833333333333,1.0,35094.09083333333,2994.39,0.14000000000000004,210.18000000000004,-0.09999999999999999,108.68500000000002,35.68166666666667,80.61166666666666,104.9425,152.51666666666668
2020-08-17 04:20:00,79.48333333333333,3.0216666666666665,428.6633333333334,11.334166666666667,-88.02333333333333,49.041666666666664,24.5175,0.7816666666666667,323.80833333333334,1.0,35095.424166666664,2993.83,0.14083333333333337,210.09416666666664,-0.09999999999999999,108.66250000000001,35.847500000000004,80.61916666666666,104.96916666666668,152.3975
2020-08-17 04:21:00,81.02083333333333,3.014166666666666,428.62416666666667,11.5075,-88.02083333333331,49.02916666666666,24.909166666666664,0.7891666666666669,323.4733333333333,1.0,35096.75666666667,2994.441666666667,0.14666666666666664,210.0666666666667,-0.09999999999999999,108.63583333333334,36.0025,80.63750000000002,104.90833333333332,152.21916666666667
2020-08-17 04:22:00,80.43916666666667,3.0141666666666667,428.63166666666666,11.456666666666669,-88.0075,49.0525,24.333333333333332,0.7833333333333335,323.445,1.0,35098.0925,2992.965,0.14583333333333334,209.99916666666664,-0.09999999999999999,108.60916666666664,36.42249999999999,80.815,104.91166666666668,152.0316666666667
2020-08-17 04:23:00,80.04083333333334,3.0091666666666668,428.5758333333333,11.436666666666666,-87.99333333333334,49.10833333333333,23.80083333333333,0.7841666666666667,323.465,1.0,35099.42083333334,2992.790833333333,0.14583333333333334,209.98583333333332,-0.09999999999999999,108.56833333333334,36.4325,80.8575,104.92166666666664,151.80249999999998
2020-08-17 04:24:00,79.07083333333334,3.016666666666667,428.83583333333326,11.3275,-87.97916666666667,49.152499999999996,23.334166666666665,0.7816666666666666,323.2325,1.0,35100.755000000005,2994.4675,0.14333333333333334,209.96833333333333,-0.09999999999999999,108.57083333333334,36.33666666666667,80.88916666666667,104.94416666666667,151.555
2020-08-17 04:25:00,78.65333333333334,3.0250000000000004,429.2133333333333,11.316666666666668,-87.96416666666669,49.165,23.209166666666665,0.7816666666666667,322.93,1.0,35102.08916666667,2994.060833333333,0.14250000000000004,209.98416666666665,-0.09999999999999999,108.57749999999999,35.945,80.84583333333333,104.92833333333334,151.40666666666667
2020-08-17 04:26:00,79.37583333333333,3.021666666666667,429.7366666666667,11.384166666666665,-87.95500000000003,49.137499999999996,23.24,0.7833333333333335,322.85166666666663,1.0,35103.41916666667,2994.1100000000006,0.14500000000000002,210.00833333333335,-0.09999999999999999,108.62249999999999,36.445,80.8275,104.94166666666666,151.48416666666665
2020-08-17 04:27:00,79.58416666666666,3.0158333333333336,430.09083333333336,11.405833333333332,-87.95000000000003,49.14166666666666,23.54166666666666,0.7841666666666667,322.98749999999995,1.0,35104.753333333334,2993.296666666667,0.14583333333333334,210.07916666666665,-0.09999999999999999,108.62333333333333,36.149166666666666,80.83416666666666,104.92416666666666,151.60333333333332
2020-08-17 04:28:00,79.86583333333334,3.0124999999999997,430.34916666666663,11.4425,-87.94916666666667,49.17083333333333,23.749166666666667,0.7850000000000001,323.2125,1.0,35106.090833333335,2992.3575,0.14666666666666664,210.17,-0.09999999999999999,108.66083333333334,36.09250000000001,80.92750000000001,104.93083333333334,151.79666666666665
2020-08-17 04:29:00,78.635,3.02,430.49333333333334,11.325833333333334,-87.96666666666668,49.1925,22.98583333333333,0.7791666666666668,323.3833333333334,1.0,35107.42083333333,2994.1366666666668,0.14250000000000007,210.24166666666667,-0.09999999999999999,108.72250000000001,36.35833333333333,80.89,104.89999999999999,151.96833333333333
