,ExtCondensTurbineOP.steam_flow_in,ExtCondensTurbineOP.steam_pressure_in,ExtCondensTurbineOP.steam_temperature_in,ExtCondensTurbineOP.electricity_generation,ExtCondensTurbineOP.steam_pressure_out,ExtCondensTurbineOP.steam_temperature_out,ExtCondensTurbineOP.steam_flow_side,ExtCondensTurbineOP.steam_pressure_side,ExtCondensTurbineOP.steam_temperature_side,ExtCondensTurbineOP.machine_status,ExtCondensTurbineOP.MainSteam_Inlet_FlowrateMass_Accumulated,ExtCondensTurbineOP.SteamTurbine_RotatorySpeed,ExtCondensTurbineOP.steam_pressure_2ndside,ExtCondensTurbineOP.steam_temperature_2ndside,ExtCondensTurbineOP.steam_pressure_3rdside,ExtCondensTurbineOP.steam_temperature_3rdside,ExtCondensTurbineOP.condensate_totalcondenser_flowrate,ExtCondensTurbineOP.BFW_lowheater_temperature,ExtCondensTurbineOP.BFW_deaerator_temperature,ExtCondensTurbineOP.BFW_highheater_temperature
2020-08-17 04:30:00,78.72166666666665,3.0308333333333337,430.66333333333324,11.321666666666667,-87.95583333333336,49.189166666666665,23.171666666666667,0.7816666666666666,323.29,1.0,35108.75583333333,2994.2616666666668,0.14250000000000004,210.26250000000005,-0.09999999999999999,108.75166666666667,35.8825,80.80416666666666,104.95333333333333,152.13750000000002
2020-08-17 04:31:00,79.37749999999998,3.0291666666666663,430.8066666666666,11.4525,-87.94833333333334,49.16416666666666,23.343333333333334,0.7866666666666667,323.19000000000005,1.0,35110.09166666667,2993.6533333333336,0.1458333333333333,210.32250000000002,-0.09999999999999999,108.82666666666664,35.848333333333336,80.765,104.96249999999999,152.46749999999997
2020-08-17 04:32:00,78.45083333333334,3.0391666666666666,430.7508333333333,11.403333333333334,-87.95083333333336,49.137499999999996,22.584166666666665,0.7833333333333333,323.425,1.0,35111.420000000006,2992.3316666666665,0.1458333333333333,210.3658333333333,-0.09999999999999999,108.86083333333333,36.605000000000004,80.88416666666667,104.93750000000001,152.82833333333335
2020-08-17 04:33:00,79.3875,3.0325,430.5391666666667,11.483333333333333,-87.94833333333337,49.16083333333333,22.881666666666664,0.7866666666666665,323.41333333333336,1.0,35112.75416666667,2991.974166666667,0.1466666666666667,210.42916666666667,-0.09999999999999999,108.89916666666669,36.431666666666665,80.9375,104.94416666666666,152.95166666666668
2020-08-17 04:34:00,78.99083333333333,3.0316666666666663,430.22166666666664,11.451666666666666,-87.94416666666667,49.20083333333333,22.595,0.7875,323.38166666666666,1.0,35114.08416666667,2992.915833333334,0.1475,210.46833333333333,-0.09999999999999999,108.87833333333333,36.54333333333333,80.97916666666667,104.98166666666667,152.955
2020-08-17 04:35:00,79.50833333333331,3.0316666666666667,429.9483333333333,11.478333333333333,-87.93583333333332,49.234166666666674,22.955833333333334,0.7908333333333335,323.18,1.0,35115.41416666666,2992.5074999999997,0.1483333333333333,210.45583333333335,-0.09999999999999999,108.8975,36.35,80.97749999999999,104.96749999999999,152.85999999999999
2020-08-17 04:36:00,77.99249999999999,3.0475,429.7108333333333,11.374166666666666,-87.93083333333334,49.24916666666666,21.8175,0.7833333333333333,323.0941666666667,1.0,35116.73916666667,2994.543333333333,0.14583333333333334,210.44750000000002,-0.09999999999999999,108.90500000000002,36.70083333333333,81.02916666666665,104.92583333333334,152.77
2020-08-17 04:37:00,78.25416666666666,3.049166666666667,429.47499999999997,11.335,-87.93583333333332,49.26749999999999,22.104166666666668,0.7825000000000001,322.64916666666664,1.0,35118.06583333333,2994.2649999999994,0.14333333333333334,210.39833333333334,-0.09999999999999999,108.90833333333336,36.02583333333334,80.97166666666666,105.01583333333333,152.48833333333334
2020-08-17 04:38:00,78.83583333333333,3.045833333333334,429.4066666666666,11.431666666666667,-87.92999999999999,49.251666666666665,22.489166666666666,0.7875,322.31666666666666,1.0,35119.39666666666,2992.585833333333,0.1458333333333333,210.3116666666667,-0.09999999999999999,108.865,36.15583333333333,80.94666666666667,104.95083333333334,152.24833333333336
2020-08-17 04:39:00,78.28666666666668,3.0475,429.4158333333333,11.362499999999999,-87.93750000000001,49.24,22.365,0.7816666666666667,322.21083333333337,1.0,35120.73083333333,2994.6200000000003,0.1441666666666667,210.24416666666664,-0.09999999999999999,108.82083333333333,36.333333333333336,80.96083333333334,104.95916666666666,152.1725
2020-08-17 04:40:00,78.82166666666667,3.041666666666666,429.4008333333333,11.376666666666665,-87.93583333333333,49.24583333333333,22.889166666666668,0.7833333333333333,322.06,1.0,35122.0625,2994.6450000000004,0.1441666666666667,210.1941666666667,-0.09999999999999999,108.77916666666665,36.17916666666667,80.90916666666666,105.015,152.035
2020-08-17 04:41:00,79.9475,3.0308333333333333,429.4941666666667,11.479999999999999,-87.92666666666666,49.218333333333334,23.549166666666668,0.7883333333333334,322.08666666666664,1.0,35123.39333333333,2994.2133333333336,0.14749999999999996,210.1675,-0.09999999999999999,108.75583333333333,36.11166666666667,80.86333333333334,105.03916666666665,151.9591666666667
2020-08-17 04:42:00,78.04666666666667,3.041666666666666,429.5350000000001,11.310833333333333,-87.93083333333334,49.22166666666667,22.168333333333337,0.7791666666666667,322.2141666666667,1.0,35124.729166666664,2994.4666666666667,0.14250000000000004,210.1541666666667,-0.09999999999999999,108.71000000000002,36.39,80.91166666666666,105.0025,152.01333333333332
2020-08-17 04:43:00,78.58916666666666,3.0399999999999996,429.7283333333333,11.338333333333333,-87.93583333333333,49.22,22.56,0.7841666666666667,322.03749999999997,1.0,35126.0625,2994.721666666667,0.145,210.1108333333333,-0.09999999999999999,108.73083333333334,35.94416666666667,80.8625,105.07249999999999,152.0125
2020-08-17 04:44:00,80.185,3.0208333333333335,429.7908333333333,11.513333333333334,-87.92500000000001,49.20916666666667,23.672500000000003,0.7883333333333334,322.2683333333334,1.0,35127.392499999994,2992.2033333333334,0.1475,210.12250000000003,-0.09999999999999999,108.69500000000001,36.46833333333334,80.91250000000001,105.06333333333332,152.14083333333335
2020-08-17 04:45:00,79.18083333333334,3.023333333333333,429.81916666666666,11.325833333333334,-87.94250000000001,49.22666666666668,23.88333333333333,0.7783333333333333,322.49,1.0,35128.72666666667,2994.4150000000004,0.14083333333333337,210.15583333333336,-0.09999999999999999,108.70333333333336,36.134166666666665,80.91833333333334,105.08333333333336,152.16166666666666
2020-08-17 04:46:00,79.67416666666666,3.016666666666666,429.8858333333333,11.33,-87.98916666666668,49.215833333333336,24.623333333333335,0.7766666666666667,322.5416666666667,1.0,35130.059166666666,2994.7225000000003,0.14083333333333337,210.11750000000004,-0.09999999999999999,108.70916666666666,35.74,80.79499999999999,105.04333333333335,152.0733333333333
2020-08-17 04:47:00,81.29666666666667,2.9941666666666666,429.84083333333336,11.538333333333334,-87.99750000000002,49.17750000000001,25.462500000000002,0.7825000000000001,322.98583333333335,1.0,35131.394166666665,2992.840833333333,0.14666666666666664,210.10416666666666,-0.09999999999999999,108.6741666666667,36.18166666666667,80.77333333333333,105.08083333333333,152.10333333333332
2020-08-17 04:48:00,80.86666666666666,2.994166666666667,429.715,11.455,-87.9925,49.14749999999999,25.50333333333333,0.7783333333333332,323.5525,1.0,35132.72583333333,2994.6450000000004,0.14250000000000004,210.10666666666665,-0.09999999999999999,108.62916666666666,36.1325,80.82166666666666,105.07666666666665,152.20333333333335
2020-08-17 04:49:00,80.74833333333333,2.99,429.5216666666667,11.384166666666665,-87.9925,49.16833333333333,25.77083333333333,0.7783333333333333,323.8333333333333,1.0,35134.05833333333,2994.7975,0.14083333333333337,210.08583333333334,-0.09999999999999999,108.61583333333333,35.92666666666667,80.80333333333333,105.07499999999999,152.1275
2020-08-17 04:50:00,81.35583333333332,2.985833333333334,429.3308333333334,11.416666666666666,-87.98666666666668,49.152499999999996,26.250833333333333,0.7775000000000002,323.93416666666667,1.0,35135.392499999994,2994.288333333334,0.14083333333333337,209.99749999999995,-0.09999999999999999,108.56750000000001,35.791666666666664,80.67666666666666,105.03416666666665,151.9325
2020-08-17 04:51:00,82.18583333333333,2.957500000000001,428.93250000000006,11.530833333333334,-87.96833333333335,49.10833333333334,26.820833333333336,0.7808333333333334,324.27833333333336,1.0,35136.72583333334,2993.0458333333336,0.14583333333333334,209.94833333333335,-0.09999999999999999,108.52083333333336,36.16083333333333,80.71166666666669,104.98916666666668,151.91083333333333
2020-08-17 04:52:00,81.85416666666667,2.9299999999999997,428.5191666666667,11.450000000000001,-87.96000000000002,49.1025,26.69916666666667,0.7758333333333334,324.7558333333333,1.0,35138.055,2991.4408333333336,0.145,209.86333333333334,-0.09999999999999999,108.48750000000001,36.07916666666667,80.75,105.03583333333331,151.88416666666663
2020-08-17 04:53:00,80.90166666666666,2.9333333333333336,427.8633333333334,11.284999999999998,-87.99666666666667,49.10833333333333,26.495833333333334,0.7725,325.0341666666667,1.0,35139.39416666667,2994.545,0.14000000000000004,209.79999999999998,-0.09999999999999999,108.39,35.81166666666667,80.70416666666667,104.93333333333332,151.61749999999998
2020-08-17 04:54:00,81.63833333333334,2.920833333333333,427.37416666666667,11.406666666666666,-88.04666666666664,49.07916666666666,26.5625,0.7783333333333333,324.9166666666667,1.0,35140.72583333334,2994.441666666667,0.14250000000000004,209.71333333333334,-0.09999999999999999,108.31,35.714999999999996,80.62249999999999,104.9775,151.46583333333334
2020-08-17 04:55:00,81.2625,2.9200000000000004,427.1566666666666,11.345833333333333,-88.04666666666664,49.02833333333333,26.314999999999998,0.7749999999999999,324.8958333333333,1.0,35142.055,2993.195833333333,0.14083333333333337,209.65,-0.09999999999999999,108.28666666666668,35.821666666666665,80.59083333333332,104.94666666666664,151.57666666666668
2020-08-17 04:56:00,81.12083333333334,2.9150000000000005,426.9966666666666,11.345,-88.04333333333331,49.01999999999999,26.234999999999996,0.7741666666666666,324.9916666666667,1.0,35143.3925,2994.189166666667,0.1433333333333334,209.60500000000002,-0.09999999999999999,108.25916666666667,36.034166666666664,80.61333333333333,104.91083333333336,151.67833333333334
2020-08-17 04:57:00,80.855,2.9258333333333333,427.0466666666666,11.288333333333332,-88.0458333333333,49.02083333333332,26.220833333333335,0.7758333333333333,324.7666666666667,1.0,35144.72666666667,2994.620833333333,0.14083333333333337,209.545,-0.09999999999999999,108.21083333333333,35.674166666666665,80.57583333333334,104.93916666666667,151.6966666666667
2020-08-17 04:58:00,81.09416666666667,2.936666666666667,427.2533333333334,11.299999999999999,-88.06583333333334,48.99333333333334,26.315833333333334,0.775,324.5383333333333,1.0,35146.0575,2994.289166666667,0.14000000000000004,209.48249999999996,-0.09999999999999999,108.15666666666668,35.590833333333336,80.54833333333333,104.90250000000002,151.70666666666668
2020-08-17 04:59:00,81.30499999999999,2.924166666666667,427.59583333333336,11.36,-88.0625,48.958333333333336,26.24,0.7775000000000002,324.57500000000005,1.0,35147.394166666665,2994.314166666667,0.1416666666666667,209.44583333333333,-0.09999999999999999,108.10416666666667,35.6625,80.56083333333333,104.93166666666669,151.80749999999998
2020-08-17 05:00:00,81.15333333333332,2.9175000000000004,427.78249999999997,11.365833333333335,-88.0458333333333,48.949999999999996,26.28333333333333,0.7758333333333333,324.71999999999997,1.0,35148.723333333335,2993.5,0.14166666666666672,209.4441666666667,-0.09999999999999999,108.09333333333335,35.89083333333333,80.5675,104.92250000000001,151.96583333333334
2020-08-17 05:01:00,81.17583333333333,2.9250000000000003,427.7966666666667,11.350833333333334,-88.03499999999998,48.95000000000001,26.345,0.7758333333333334,324.8233333333333,1.0,35150.058333333334,2994.4675,0.14083333333333337,209.45000000000002,-0.09999999999999999,108.10333333333331,35.70249999999999,80.57833333333333,104.90833333333336,151.97666666666666
2020-08-17 05:02:00,80.36583333333333,2.94,427.78749999999997,11.237500000000002,-88.03999999999998,48.951666666666675,25.79083333333334,0.7733333333333333,324.79416666666674,1.0,35151.39,2994.6974999999998,0.14000000000000004,209.46333333333334,-0.09999999999999999,108.06999999999998,35.6975,80.5325,104.84166666666665,151.9591666666667
2020-08-17 05:03:00,80.42416666666666,2.9425000000000003,427.9008333333333,11.262500000000001,-88.06916666666666,48.93583333333333,25.872500000000002,0.775,324.62083333333334,1.0,35152.72,2994.4408333333336,0.14000000000000004,209.42916666666667,-0.09999999999999999,108.05999999999999,35.50416666666667,80.47416666666668,104.81166666666667,151.93500000000003
2020-08-17 05:04:00,80.63583333333334,2.940833333333334,427.9708333333333,11.315833333333332,-88.05833333333332,48.89833333333332,25.633333333333336,0.7758333333333333,324.56666666666666,1.0,35154.0575,2993.6783333333337,0.14083333333333337,209.4275,-0.09999999999999999,108.08416666666666,35.72333333333333,80.48583333333333,104.83500000000002,151.94500000000002
2020-08-17 05:05:00,80.34416666666667,2.945,427.9341666666666,11.294999999999996,-88.04416666666667,48.90583333333333,25.40833333333333,0.7758333333333334,324.43083333333334,1.0,35155.39166666667,2994.4933333333333,0.14000000000000004,209.46749999999997,-0.09999999999999999,108.11833333333333,35.64,80.52333333333333,104.81750000000001,151.9141666666667
2020-08-17 05:06:00,80.56916666666667,2.938333333333334,427.7516666666666,11.345,-88.02499999999999,48.912499999999994,25.458333333333332,0.7799999999999999,324.3258333333334,1.0,35156.72083333333,2994.1633333333334,0.1425,209.49833333333333,-0.09999999999999999,108.10333333333331,35.92166666666667,80.53583333333333,104.82916666666667,151.89916666666667
2020-08-17 05:07:00,80.34333333333335,2.938333333333334,427.5833333333333,11.331666666666669,-87.99833333333333,48.92249999999999,24.937500000000004,0.7775,324.41833333333335,1.0,35158.0575,2993.679166666667,0.14250000000000007,209.52250000000004,-0.09999999999999999,108.11583333333336,36.115,80.60333333333332,104.81083333333333,151.94083333333333
2020-08-17 05:08:00,80.12333333333333,2.949166666666667,427.44499999999994,11.295833333333334,-87.9925,48.94333333333333,24.918333333333333,0.7775,324.2316666666667,1.0,35159.39083333333,2993.1691666666666,0.14083333333333337,209.5183333333333,-0.09999999999999999,108.15833333333332,35.78333333333333,80.62333333333335,104.83999999999999,151.78333333333333
2020-08-17 05:09:00,80.2925,2.9575,427.6933333333333,11.333333333333334,-87.97083333333335,48.958333333333336,24.758333333333336,0.7800000000000001,324.085,1.0,35160.72166666667,2994.2641666666673,0.1433333333333334,209.525,-0.09999999999999999,108.12,35.990833333333335,80.65583333333332,104.79833333333333,151.75333333333333
2020-08-17 05:10:00,79.77833333333335,2.971666666666667,428.13500000000005,11.326666666666668,-87.96833333333335,48.96083333333333,24.36583333333333,0.7791666666666667,323.90000000000003,1.0,35162.058333333334,2994.5183333333334,0.1441666666666667,209.57083333333333,-0.09999999999999999,108.14583333333333,35.94,80.66916666666667,104.77833333333332,151.76333333333332
2020-08-17 05:11:00,79.63,2.9925,428.62083333333334,11.3375,-87.95583333333336,48.97750000000001,23.99666666666667,0.7791666666666667,323.6191666666667,1.0,35163.39,2994.1608333333334,0.1416666666666667,209.5866666666667,-0.09999999999999999,108.13749999999999,35.80083333333333,80.65166666666669,104.84499999999998,151.85916666666665
2020-08-17 05:12:00,79.55833333333334,3.0041666666666664,429.0583333333334,11.380833333333335,-87.93916666666668,48.98916666666668,23.599166666666665,0.7850000000000001,323.53,1.0,35164.72166666667,2994.3908333333334,0.14500000000000002,209.62500000000003,-0.09999999999999999,108.21250000000002,36.08416666666667,80.69083333333334,104.80083333333334,151.98416666666665
2020-08-17 05:13:00,80.46666666666667,3.008333333333333,429.5466666666667,11.515833333333333,-87.93750000000001,48.98916666666667,23.754999999999995,0.7925,323.33250000000004,1.0,35166.056666666664,2991.873333333333,0.14749999999999996,209.67500000000004,-0.09999999999999999,108.25666666666666,36.23833333333334,80.77083333333333,104.76083333333332,152.20583333333335
2020-08-17 05:14:00,78.92333333333335,3.0258333333333334,429.84666666666675,11.439166666666665,-87.93,49.03250000000002,22.44666666666667,0.7841666666666667,323.43,1.0,35167.387500000004,2990.754166666667,0.14666666666666664,209.79250000000002,-0.09999999999999999,108.30333333333333,36.69,80.89333333333332,104.71583333333332,152.475
2020-08-17 05:15:00,78.86166666666665,3.035833333333333,430.1616666666667,11.467500000000001,-87.91499999999998,49.100833333333334,22.179999999999996,0.7866666666666666,323.4025,1.0,35168.71583333333,2989.9400000000005,0.1466666666666667,209.92333333333337,-0.09999999999999999,108.38416666666667,36.939166666666665,81.03250000000001,104.77999999999999,152.57833333333335
2020-08-17 05:16:00,79.98666666666666,3.041666666666666,430.5816666666667,11.563333333333334,-87.89583333333333,49.17000000000001,22.704166666666666,0.7983333333333333,323.2241666666667,1.0,35170.04833333333,2989.5833333333335,0.14999999999999997,210.06500000000003,-0.09999999999999999,108.4525,36.42416666666667,81.03416666666665,104.765,152.49500000000003
2020-08-17 05:17:00,78.44583333333334,3.0591666666666666,431.08916666666664,11.458333333333334,-87.8725,49.208333333333336,21.706666666666667,0.7891666666666667,323.12916666666666,1.0,35171.3725,2991.161666666667,0.14749999999999996,210.14249999999996,-0.09999999999999999,108.50583333333333,36.75666666666667,81.10833333333333,104.80333333333333,152.3875
2020-08-17 05:18:00,78.74416666666669,3.059999999999999,431.4683333333334,11.478333333333332,-87.85250000000002,49.23416666666666,21.935,0.7883333333333334,323.06166666666667,1.0,35172.659166666665,2992.94,0.1483333333333333,210.21416666666667,-0.09999999999999999,108.59166666666665,36.62500000000001,81.14583333333333,104.79166666666667,152.27499999999998
2020-08-17 05:19:00,77.19,3.076666666666666,431.74083333333334,11.35,-87.86250000000001,49.25999999999999,21.149166666666666,0.7808333333333334,322.87249999999995,1.0,35174.00666666666,2994.3375,0.14333333333333334,210.25500000000002,-0.09999999999999999,108.62916666666668,36.68,81.06416666666665,104.84833333333331,152.22916666666666
2020-08-17 05:20:00,78.5525,3.0716666666666668,431.96250000000003,11.474166666666669,-87.86250000000001,49.24333333333334,22.029999999999998,0.7883333333333332,322.59166666666664,1.0,35175.33083333333,2993.119166666667,0.14749999999999996,210.2675,-0.09999999999999999,108.62749999999998,36.604166666666664,80.98416666666667,104.90083333333332,152.15583333333336
2020-08-17 05:21:00,77.71583333333334,3.0841666666666665,432.0491666666667,11.390833333333335,-87.86166666666666,49.23833333333334,21.445833333333336,0.7858333333333333,322.6066666666667,1.0,35176.642499999994,2994.5441666666666,0.1458333333333333,210.31916666666666,-0.09999999999999999,108.67083333333333,35.81666666666667,80.9975,104.86166666666664,152.2266666666667
2020-08-17 05:22:00,78.63499999999999,3.0716666666666668,432.00749999999994,11.484166666666665,-87.84499999999998,49.22333333333333,22.02333333333333,0.79,322.45750000000004,1.0,35177.96916666667,2992.4575,0.1483333333333333,210.3075,-0.09999999999999999,108.69500000000001,36.41166666666667,81.02750000000002,104.9058333333333,152.14500000000004
2020-08-17 05:23:00,77.70916666666666,3.0733333333333337,431.80750000000006,11.413333333333334,-87.85333333333335,49.22916666666668,21.389999999999997,0.7841666666666667,322.52,1.0,35179.29083333333,2994.314166666667,0.14749999999999996,210.35333333333332,-0.09999999999999999,108.74833333333333,36.37500000000001,81.00833333333334,104.90000000000002,152.22333333333333
2020-08-17 05:24:00,78.99583333333334,3.060833333333333,431.37083333333334,11.481666666666667,-87.85083333333334,49.22583333333335,22.436666666666667,0.79,322.53166666666664,1.0,35180.62,2993.6025000000004,0.1475,210.385,-0.09999999999999999,108.76416666666665,36.57083333333333,81.00666666666666,104.87583333333335,152.2833333333333
2020-08-17 05:25:00,79.11583333333333,3.0533333333333332,430.96250000000003,11.477500000000001,-87.84250000000002,49.23083333333333,22.538333333333338,0.7891666666666667,322.6025,1.0,35181.95166666667,2992.965,0.14749999999999996,210.38833333333332,-0.09999999999999999,108.7975,36.376666666666665,81.02333333333333,104.88083333333333,152.38083333333336
2020-08-17 05:26:00,78.56583333333333,3.049166666666667,430.56250000000006,11.43,-87.84750000000001,49.254999999999995,22.343333333333334,0.7841666666666667,322.7608333333333,1.0,35183.278333333335,2992.6358333333337,0.14666666666666664,210.41333333333333,-0.09999999999999999,108.78333333333332,36.4675,81.06583333333333,104.86833333333334,152.44083333333336
2020-08-17 05:27:00,79.30583333333333,3.0566666666666666,430.46583333333336,11.495833333333332,-87.83333333333333,49.265833333333326,22.753333333333334,0.7891666666666666,322.7333333333333,1.0,35184.61083333333,2992.814166666667,0.14833333333333332,210.43333333333337,-0.09999999999999999,108.79,36.76333333333333,81.04333333333334,104.90416666666668,152.45416666666668
2020-08-17 05:28:00,78.81083333333333,3.0683333333333334,430.67666666666656,11.479166666666666,-87.81499999999998,49.27333333333333,22.16416666666667,0.7883333333333334,322.7775,1.0,35185.93833333333,2994.161666666667,0.14833333333333332,210.4141666666667,-0.09999999999999999,108.78249999999998,36.45916666666667,81.07083333333334,104.93333333333334,152.59833333333333
2020-08-17 05:29:00,78.77750000000002,3.0833333333333335,431.1133333333333,11.487500000000002,-87.84500000000001,49.28916666666666,22.147499999999997,0.79,322.50000000000006,1.0,35187.262500000004,2993.525,0.14666666666666664,210.37583333333336,-0.09999999999999999,108.78749999999998,36.255,81.01916666666666,104.92666666666666,152.64750000000004
2020-08-17 05:30:00,78.175,3.0966666666666662,431.4208333333334,11.484166666666667,-87.83583333333333,49.27333333333333,21.6225,0.7891666666666669,322.40916666666664,1.0,35188.59166666667,2993.2708333333335,0.1483333333333333,210.35,-0.09999999999999999,108.76666666666665,36.67666666666667,81.02583333333332,104.94,152.73583333333332
2020-08-17 05:31:00,77.95583333333335,3.111666666666667,431.9466666666667,11.481666666666667,-87.83166666666666,49.28916666666667,21.36666666666667,0.7866666666666666,322.27750000000003,1.0,35189.920000000006,2993.8558333333335,0.14833333333333332,210.34083333333334,-0.09999999999999999,108.76666666666665,36.61083333333334,81.06916666666667,105.00666666666667,152.7525
2020-08-17 05:32:00,78.16083333333334,3.125833333333333,432.6066666666666,11.530833333333334,-87.83666666666666,49.3025,21.360833333333336,0.7900000000000001,322.03333333333336,1.0,35191.24333333334,2993.1958333333337,0.14916666666666664,210.31916666666666,-0.09999999999999999,108.75833333333333,36.467499999999994,81.03500000000001,105.05749999999999,152.66833333333332
2020-08-17 05:33:00,78.42416666666666,3.1283333333333325,433.34,11.580833333333333,-87.80083333333333,49.32333333333333,21.40416666666667,0.7925,322.07749999999993,1.0,35192.57166666666,2994.1108333333336,0.14916666666666664,210.31666666666663,-0.09999999999999999,108.77833333333331,36.7725,81.13583333333332,105.08583333333335,152.56666666666663
2020-08-17 05:34:00,79.78500000000001,3.1216666666666666,433.8441666666667,11.680833333333334,-87.77,49.362500000000004,22.349999999999998,0.7975,322.19916666666666,1.0,35193.89333333333,2989.94,0.14999999999999997,210.35333333333335,-0.09999999999999999,108.78083333333332,36.791666666666664,81.16000000000001,105.165,152.4691666666667
2020-08-17 05:35:00,78.25,3.138333333333333,434.21750000000003,11.56,-87.77583333333332,49.399166666666666,21.6525,0.7883333333333334,322.37833333333333,1.0,35195.2225,2989.3808333333327,0.14999999999999997,210.4725,-0.09999999999999999,108.85833333333333,36.64333333333333,81.21916666666668,105.29916666666664,152.37166666666667
2020-08-17 05:36:00,79.775,3.1183333333333336,434.42249999999996,11.665000000000001,-87.76833333333333,49.43,22.72583333333333,0.7941666666666666,322.7125000000001,1.0,35196.56166666667,2989.6091666666666,0.14916666666666664,210.53916666666666,-0.09999999999999999,108.89333333333336,36.92750000000001,81.25166666666667,105.22083333333335,152.23333333333335
2020-08-17 05:37:00,79.90333333333335,3.1133333333333337,434.5625,11.645833333333334,-87.80166666666663,49.445833333333326,23.323333333333334,0.7924999999999999,323.0116666666667,1.0,35197.894166666665,2990.474166666667,0.1483333333333333,210.64333333333332,-0.09999999999999999,108.96000000000002,36.534166666666664,81.22000000000001,105.23750000000001,152.12249999999997
2020-08-17 05:38:00,79.48666666666666,3.1124999999999994,434.5133333333334,11.6075,-87.7983333333333,49.43416666666666,22.868333333333336,0.79,323.2575,1.0,35199.22833333333,2990.6766666666667,0.14749999999999996,210.74250000000004,-0.09999999999999999,109.02833333333335,36.66166666666667,81.19833333333334,105.245,151.97333333333336
2020-08-17 05:39:00,78.71166666666666,3.1108333333333333,434.44,11.554166666666669,-87.79833333333333,49.43666666666667,22.544166666666666,0.7858333333333333,323.65000000000003,1.0,35200.560000000005,2989.0241666666666,0.1475,210.88750000000002,-0.09999999999999999,109.10416666666667,36.712500000000006,81.22333333333333,105.125,151.98666666666665
2020-08-17 05:40:00,80.67333333333333,3.0966666666666662,434.52666666666664,11.689166666666665,-87.79583333333333,49.44416666666666,23.667500000000004,0.7983333333333333,323.8183333333333,1.0,35201.8925,2988.8725,0.14999999999999997,210.9841666666667,-0.09999999999999999,109.15000000000002,36.540000000000006,81.17333333333333,105.10500000000002,151.96666666666667
2020-08-17 05:41:00,78.7325,3.108333333333333,434.3558333333333,11.5525,-87.82166666666667,49.435833333333335,22.355833333333333,0.7850000000000001,324.14166666666665,1.0,35203.2275,2989.380833333334,0.14749999999999996,211.09,-0.09999999999999999,109.2375,36.68916666666667,81.21750000000002,105.18500000000002,152.1766666666667
2020-08-17 05:42:00,79.55083333333333,3.1008333333333327,434.2291666666667,11.625833333333334,-87.83916666666666,49.45000000000001,22.8325,0.7925,324.2041666666667,1.0,35204.559166666666,2989.6608333333334,0.14916666666666664,211.165,-0.09999999999999999,109.32166666666666,36.79583333333333,81.19500000000001,105.18166666666667,152.26166666666666
2020-08-17 05:43:00,79.8575,3.1058333333333334,434.1316666666666,11.64333333333333,-87.83083333333333,49.43999999999999,22.878333333333334,0.795,324.2241666666667,1.0,35205.89000000001,2990.6775000000002,0.14999999999999997,211.21,-0.09999999999999999,109.3325,36.38,81.175,105.14416666666666,152.42499999999998
2020-08-17 05:44:00,78.97083333333333,3.1191666666666666,434.1066666666668,11.613333333333332,-87.81916666666665,49.438333333333325,22.11916666666667,0.7916666666666666,324.14500000000004,1.0,35207.22583333334,2990.4991666666665,0.14916666666666664,211.25916666666663,-0.09999999999999999,109.3925,36.78166666666666,81.17833333333333,105.19500000000001,152.67499999999998
2020-08-17 05:45:00,78.5425,3.1333333333333333,434.1666666666667,11.625,-87.78583333333331,49.45666666666667,21.739166666666666,0.7916666666666669,324.05749999999995,1.0,35208.5525,2990.1433333333334,0.14999999999999997,211.29083333333332,-0.09999999999999999,109.41083333333331,36.76083333333334,81.22583333333334,105.18250000000002,152.9175
2020-08-17 05:46:00,78.13833333333332,3.1508333333333334,434.3108333333333,11.62,-87.78666666666665,49.48083333333333,21.066666666666666,0.7933333333333334,323.81666666666666,1.0,35209.86916666667,2991.034166666667,0.14999999999999997,211.2933333333333,-0.09999999999999999,109.44000000000001,36.954166666666666,81.26333333333334,105.15500000000002,153.08583333333334
2020-08-17 05:47:00,79.28083333333335,3.155,434.62999999999994,11.743333333333332,-87.77833333333332,49.504999999999995,21.625,0.8008333333333333,323.5908333333333,1.0,35211.190833333334,2988.898333333333,0.14999999999999997,211.28000000000006,-0.09999999999999999,109.44583333333334,37.07416666666668,81.3025,105.22083333333335,153.1875
2020-08-17 05:48:00,76.95166666666667,3.188333333333334,434.90749999999997,11.595833333333331,-87.77083333333333,49.56333333333334,20.03,0.7908333333333332,323.3216666666666,1.0,35212.52,2989.433333333333,0.14999999999999997,211.28833333333333,-0.09999999999999999,109.46333333333332,37.012499999999996,81.33666666666667,105.27083333333333,153.295
2020-08-17 05:49:00,79.03,3.191666666666667,435.07,11.760000000000003,-87.7525,49.58583333333334,21.125833333333333,0.8025000000000001,322.81333333333333,1.0,35213.8425,2989.814166666667,0.14999999999999997,211.1816666666667,-0.09999999999999999,109.38583333333334,36.75333333333334,81.32333333333332,105.36583333333334,153.18166666666667
2020-08-17 05:50:00,77.87583333333335,3.2049999999999996,435.2241666666667,11.717500000000001,-87.75,49.59416666666667,20.09583333333333,0.8000000000000002,322.4941666666667,1.0,35215.14666666667,2991.6200000000003,0.14999999999999997,211.13166666666666,-0.09999999999999999,109.34666666666668,37.11000000000001,81.35083333333334,105.40833333333332,153.16500000000002
2020-08-17 05:51:00,77.6875,3.2125000000000004,435.29833333333335,11.722500000000002,-87.75416666666666,49.61000000000001,20.0675,0.7975,322.28916666666663,1.0,35216.45416666666,2991.5166666666664,0.1508333333333333,211.08249999999998,-0.09999999999999999,109.32749999999999,37.166666666666664,81.41833333333334,105.43500000000002,152.96666666666667
2020-08-17 05:52:00,77.15833333333333,3.2283333333333335,435.6191666666667,11.700000000000001,-87.74833333333333,49.623333333333335,19.629166666666666,0.7975,322.02750000000003,1.0,35217.745,2990.398333333333,0.14999999999999997,210.955,-0.09999999999999999,109.23416666666668,37.026666666666664,81.39916666666666,105.44583333333333,152.74083333333337
2020-08-17 05:53:00,77.7875,3.223333333333333,435.98166666666674,11.740833333333333,-87.74083333333334,49.62083333333334,20.037499999999998,0.8000000000000002,321.8225,1.0,35219.0525,2991.1608333333334,0.1508333333333333,210.83749999999998,-0.09999999999999999,109.20666666666666,37.18,81.41916666666668,105.47916666666667,152.63083333333336
2020-08-17 05:54:00,77.4975,3.2300000000000004,436.4708333333333,11.724166666666667,-87.74416666666667,49.63249999999999,19.832500000000007,0.7975,321.6658333333333,1.0,35220.34583333333,2991.8216666666667,0.15166666666666664,210.78083333333333,-0.09999999999999999,109.1675,36.946666666666665,81.41666666666669,105.60333333333335,152.48
2020-08-17 05:55:00,77.01416666666667,3.2449999999999997,437.01500000000004,11.695,-87.74583333333334,49.62833333333333,19.679166666666664,0.795,321.58333333333337,1.0,35221.64333333333,2994.16,0.14999999999999997,210.73000000000002,-0.09999999999999999,109.1225,37.14666666666667,81.39333333333333,105.65250000000002,152.3808333333333
2020-08-17 05:56:00,77.85416666666666,3.2341666666666664,437.4758333333334,11.751666666666665,-87.74833333333333,49.623333333333335,20.278333333333332,0.7975000000000002,321.6408333333333,1.0,35222.95583333333,2992.8133333333335,0.14999999999999997,210.72833333333332,-0.09999999999999999,109.09416666666668,36.98500000000001,81.39083333333332,105.55333333333334,152.46
2020-08-17 05:57:00,77.41166666666665,3.2399999999999998,437.7783333333334,11.710833333333333,-87.75083333333333,49.61833333333334,20.225,0.7933333333333333,321.77,1.0,35224.255000000005,2994.0850000000005,0.14999999999999997,210.74166666666667,-0.09999999999999999,109.10500000000002,36.967499999999994,81.37333333333333,105.6275,152.53583333333333
2020-08-17 05:58:00,77.77750000000002,3.23,437.84583333333336,11.701666666666668,-87.75583333333333,49.61916666666667,20.916666666666668,0.7924999999999999,321.7233333333333,1.0,35225.56333333333,2993.6275,0.14999999999999997,210.73249999999996,-0.09999999999999999,109.06416666666667,36.60916666666667,81.30416666666666,105.65083333333335,152.47666666666666
2020-08-17 05:59:00,79.22500000000001,3.2008333333333336,437.6908333333334,11.75666666666667,-87.74166666666667,49.57833333333334,22.008333333333336,0.7966666666666665,322.0033333333334,1.0,35226.89416666667,2992.4824999999996,0.14999999999999997,210.755,-0.09999999999999999,109.09250000000002,36.75416666666667,81.27583333333332,105.53749999999998,152.50583333333333
2020-08-17 06:00:00,78.38083333333333,3.1883333333333326,437.26083333333327,11.686666666666667,-87.74583333333334,49.56833333333333,21.529999999999998,0.7908333333333332,322.43583333333333,1.0,35228.22666666667,2991.0083333333337,0.14999999999999997,210.90166666666664,-0.09999999999999999,109.16416666666669,36.9125,81.29916666666666,105.64833333333335,152.65166666666667
2020-08-17 06:01:00,77.82499999999999,3.1808333333333336,436.64416666666665,11.594166666666666,-87.78916666666665,49.58333333333335,21.50833333333333,0.79,322.7191666666667,1.0,35229.5525,2994.1091666666666,0.14916666666666664,211.02916666666667,-0.09999999999999999,109.24000000000001,36.61833333333334,81.27,105.68166666666666,152.70666666666668
2020-08-17 06:02:00,79.30333333333333,3.1608333333333327,436.0533333333333,11.685,-87.77833333333332,49.564166666666665,22.465833333333336,0.7941666666666668,322.8166666666667,1.0,35230.88,2991.8716666666674,0.14916666666666664,211.07666666666668,-0.09999999999999999,109.28333333333332,36.54500000000001,81.1675,105.65999999999998,152.75166666666667
2020-08-17 06:03:00,78.07083333333333,3.151666666666667,435.44249999999994,11.600833333333336,-87.75166666666667,49.519166666666656,21.500833333333333,0.79,323.14416666666665,1.0,35232.198333333334,2994.1349999999998,0.14999999999999997,211.14666666666668,-0.09999999999999999,109.32916666666667,36.62333333333333,81.21083333333334,105.71166666666666,152.915
2020-08-17 06:04:00,78.75666666666667,3.1325000000000003,434.81666666666666,11.633333333333333,-87.76166666666666,49.54,21.952500000000004,0.7949999999999998,323.27500000000003,1.0,35233.52416666666,2991.465833333333,0.14999999999999997,211.21166666666667,-0.09999999999999999,109.37916666666668,36.73666666666666,81.23833333333333,105.65166666666666,152.92333333333335
2020-08-17 06:05:00,77.88499999999999,3.1350000000000002,434.13000000000005,11.565833333333332,-87.76583333333333,49.554166666666674,21.19416666666667,0.7908333333333334,323.3941666666667,1.0,35234.83666666667,2993.6283333333336,0.14916666666666664,211.28666666666666,-0.09999999999999999,109.45249999999999,36.71333333333333,81.26916666666666,105.62916666666666,152.96083333333334
2020-08-17 06:06:00,78.01,3.129166666666666,433.66333333333336,11.566666666666663,-87.795,49.58000000000001,21.199166666666667,0.7925000000000001,323.2008333333334,1.0,35236.14833333334,2992.8133333333335,0.14916666666666664,211.27999999999997,-0.09999999999999999,109.46166666666666,36.565000000000005,81.215,105.67583333333333,152.90666666666667
2020-08-17 06:07:00,77.46333333333332,3.1374999999999997,433.545,11.51,-87.81083333333333,49.57083333333333,21.055833333333336,0.7875,322.9700000000001,1.0,35237.45583333333,2993.1433333333334,0.14916666666666664,211.22,-0.09999999999999999,109.45249999999999,36.42916666666667,81.17666666666666,105.6825,152.86249999999995
2020-08-17 06:08:00,78.77833333333334,3.1225,433.43000000000006,11.599166666666667,-87.79333333333331,49.54666666666668,21.80083333333333,0.7933333333333333,322.85999999999996,1.0,35238.785833333335,2991.2883333333334,0.14916666666666664,211.15666666666667,-0.09999999999999999,109.45000000000003,36.825,81.17166666666667,105.72583333333334,152.90916666666666
2020-08-17 06:09:00,78.25333333333334,3.1333333333333333,433.22333333333336,11.5575,-87.81333333333333,49.54,21.529166666666665,0.7925000000000001,322.73416666666674,1.0,35240.096666666665,2991.9491666666668,0.14916666666666664,211.13666666666666,-0.09999999999999999,109.42666666666666,36.49916666666667,81.14416666666668,105.69916666666666,152.95083333333335
2020-08-17 06:10:00,77.69416666666666,3.1233333333333335,432.785,11.525833333333333,-87.81666666666666,49.541666666666664,21.088333333333335,0.79,322.7758333333333,1.0,35241.418333333335,2993.094166666667,0.14916666666666664,211.09166666666667,-0.09999999999999999,109.41500000000002,36.87499999999999,81.21583333333335,105.7675,152.99666666666664
2020-08-17 06:11:00,78.11749999999999,3.1283333333333334,432.6624999999999,11.535833333333334,-87.85833333333335,49.53666666666666,21.60666666666667,0.7908333333333335,322.49583333333334,1.0,35242.73499999999,2992.8125,0.14916666666666664,211.05749999999998,-0.09999999999999999,109.38499999999999,36.4125,81.13833333333334,105.73333333333335,152.98916666666668
2020-08-17 06:12:00,78.93916666666668,3.1141666666666663,432.4275,11.589999999999998,-87.88083333333333,49.51166666666666,21.921666666666667,0.7916666666666666,322.47416666666663,1.0,35244.06,2992.4833333333336,0.14916666666666664,211.00999999999996,-0.09999999999999999,109.34833333333331,36.82583333333333,81.19333333333333,105.77833333333332,153.02999999999997
2020-08-17 06:13:00,78.72833333333334,3.115833333333334,432.2291666666667,11.5625,-87.90749999999998,49.5025,22.016666666666666,0.7899999999999999,322.50500000000005,1.0,35245.385,2993.6008333333334,0.14833333333333332,210.95583333333335,-0.09999999999999999,109.33999999999997,36.6325,81.18583333333333,105.755,152.97583333333336
2020-08-17 06:14:00,78.41416666666667,3.122499999999999,432.405,11.515,-87.925,49.49416666666667,22.061666666666667,0.7875000000000002,322.345,1.0,35246.71916666666,2994.0091666666667,0.14916666666666664,210.88916666666668,-0.09999999999999999,109.315,36.505833333333335,81.1675,105.76166666666666,152.86666666666665
2020-08-17 06:15:00,79.19833333333332,3.1166666666666667,432.72583333333336,11.576666666666666,-87.92333333333333,49.47666666666666,22.423333333333332,0.7925000000000001,322.25083333333333,1.0,35248.049999999996,2992.7625000000003,0.14999999999999997,210.80666666666664,-0.09999999999999999,109.27666666666669,36.29083333333333,81.09583333333335,105.74833333333333,152.735
2020-08-17 06:16:00,78.68999999999998,3.118333333333334,433.12916666666666,11.555000000000001,-87.91666666666667,49.44499999999999,21.905833333333334,0.7875,322.46750000000003,1.0,35249.378333333334,2993.1433333333334,0.14749999999999996,210.82249999999996,-0.09999999999999999,109.26333333333332,36.619166666666665,81.13499999999999,105.74,152.6283333333333
2020-08-17 06:17:00,77.82583333333334,3.1333333333333333,433.7058333333334,11.491666666666667,-87.90916666666665,49.455000000000005,21.959999999999997,0.785,322.47416666666663,1.0,35250.70333333333,2994.289166666667,0.1458333333333333,210.87583333333328,-0.09999999999999999,109.29166666666669,36.44916666666668,81.08666666666666,105.65750000000001,152.39916666666667
2020-08-17 06:18:00,80.03666666666666,3.114166666666667,434.3158333333333,11.659166666666666,-87.90666666666665,49.44166666666666,23.08333333333333,0.7933333333333334,322.63,1.0,35252.035833333335,2991.670833333333,0.1483333333333333,210.85583333333332,-0.09999999999999999,109.26333333333334,36.27,81.0475,105.59666666666668,152.12249999999997
2020-08-17 06:19:00,78.70583333333333,3.115,434.5725,11.568333333333335,-87.89333333333333,49.41333333333333,22.096666666666664,0.7866666666666666,323.2,1.0,35253.371666666666,2991.0091666666663,0.1483333333333333,211.01000000000002,-0.09999999999999999,109.33,36.780833333333334,81.14083333333335,105.6125,152.11083333333332
2020-08-17 06:20:00,78.4275,3.124166666666667,434.83166666666665,11.536666666666667,-87.89333333333332,49.425000000000004,21.955833333333327,0.7866666666666666,323.365,1.0,35254.699166666665,2993.983333333333,0.14999999999999997,211.10333333333332,-0.09999999999999999,109.38499999999999,36.450833333333335,81.16250000000001,105.4925,152.02166666666668
2020-08-17 06:21:00,79.33333333333333,3.1200000000000006,435.14500000000004,11.626666666666667,-87.90749999999998,49.42166666666666,22.325833333333335,0.7941666666666668,323.38999999999993,1.0,35256.0325,2992.6091666666666,0.14916666666666664,211.17083333333335,-0.09999999999999999,109.44166666666666,36.425,81.08833333333334,105.47000000000001,151.89416666666665
2020-08-17 06:22:00,77.98083333333334,3.1275,435.2074999999999,11.555833333333334,-87.90583333333332,49.39583333333332,21.349166666666665,0.7883333333333334,323.6716666666667,1.0,35257.35833333333,2993.0925,0.14833333333333332,211.2491666666667,-0.09999999999999999,109.50333333333333,36.77250000000001,81.11416666666666,105.395,151.97666666666666
2020-08-17 06:23:00,78.11749999999999,3.1366666666666667,435.33750000000003,11.525,-87.90916666666665,49.39583333333332,21.742500000000003,0.7875000000000001,323.72833333333335,1.0,35258.67833333334,2993.7791666666667,0.1475,211.335,-0.09999999999999999,109.56833333333331,36.60583333333333,81.12333333333333,105.2958333333333,152.00750000000002
2020-08-17 06:24:00,77.95,3.141666666666666,435.36833333333334,11.534166666666666,-87.92166666666667,49.39249999999999,21.734166666666667,0.7883333333333332,323.5216666666667,1.0,35260.011666666665,2993.6775,0.1475,211.34083333333334,-0.09999999999999999,109.58333333333331,36.11916666666667,81.02916666666665,105.2925,152.0058333333333
2020-08-17 06:25:00,78.79833333333333,3.1366666666666663,435.3241666666666,11.615833333333333,-87.92166666666667,49.36750000000001,22.0425,0.7916666666666666,323.5825,1.0,35261.34333333333,2993.9308333333333,0.14916666666666664,211.33999999999995,-0.09999999999999999,109.59916666666668,36.15083333333333,81.05833333333334,105.29916666666668,152.15583333333333
2020-08-17 06:26:00,78.68083333333333,3.14,435.1033333333334,11.626666666666667,-87.92250000000001,49.379999999999995,21.86666666666667,0.7925000000000001,323.7091666666667,1.0,35262.66916666667,2991.5183333333334,0.14833333333333332,211.39166666666665,-0.09999999999999999,109.64916666666664,36.72833333333334,81.15916666666665,105.2625,152.39166666666668
2020-08-17 06:27:00,78.46583333333334,3.140833333333333,434.8633333333334,11.619166666666665,-87.92333333333333,49.389166666666654,21.83,0.7925000000000001,323.65000000000003,1.0,35263.99166666667,2993.3216666666667,0.14833333333333332,211.42333333333332,-0.09999999999999999,109.65250000000002,36.54166666666667,81.18,105.19083333333334,152.55666666666664
2020-08-17 06:28:00,78.6475,3.1425,434.58166666666665,11.613333333333335,-87.92666666666668,49.39749999999999,21.84,0.7908333333333332,323.54083333333335,1.0,35265.32083333333,2992.763333333334,0.14916666666666664,211.405,-0.09999999999999999,109.65916666666668,36.72666666666667,81.18499999999999,105.17833333333334,152.63166666666666
2020-08-17 06:29:00,78.75916666666666,3.1424999999999996,434.43249999999995,11.616666666666667,-87.91666666666667,49.406666666666666,22.05666666666667,0.7916666666666666,323.49499999999995,1.0,35266.645,2992.5575000000003,0.14999999999999997,211.40083333333334,-0.09999999999999999,109.66333333333334,36.61666666666667,81.17666666666666,105.1425,152.72666666666666
2020-08-17 06:30:00,78.1725,3.1566666666666663,434.52916666666664,11.585,-87.90749999999998,49.42833333333334,21.80666666666667,0.7875,323.28000000000003,1.0,35267.975000000006,2993.855833333333,0.14999999999999997,211.37166666666667,-0.09999999999999999,109.63583333333332,36.440000000000005,81.17333333333333,105.16833333333334,152.70750000000004
2020-08-17 06:31:00,78.42666666666666,3.164166666666667,434.8658333333333,11.600000000000001,-87.90416666666665,49.439166666666665,21.889166666666668,0.79,323.08416666666665,1.0,35269.310000000005,2994.3650000000002,0.14916666666666664,211.3058333333333,-0.09999999999999999,109.60666666666668,36.46333333333333,81.1825,105.21166666666669,152.54999999999998
2020-08-17 06:32:00,78.78666666666666,3.1583333333333337,435.10499999999996,11.630833333333335,-87.88,49.43083333333334,22.060833333333335,0.7916666666666666,322.98083333333335,1.0,35270.64333333333,2993.778333333333,0.14999999999999997,211.27999999999997,-0.09999999999999999,109.59166666666665,36.73833333333333,81.15666666666667,105.17833333333334,152.41916666666665
2020-08-17 06:33:00,79.455,3.1491666666666664,435.2575000000001,11.670833333333334,-87.85000000000002,49.442499999999995,22.474166666666665,0.7949999999999999,323.05916666666667,1.0,35271.97666666667,2992.33,0.14999999999999997,211.27416666666662,-0.09999999999999999,109.59666666666665,36.50666666666666,81.15749999999998,105.28083333333332,152.26000000000002
2020-08-17 06:34:00,77.8125,3.1574999999999993,435.2675000000001,11.539166666666665,-87.8525,49.46166666666668,21.55,0.7850000000000001,323.1275,1.0,35273.3025,2993.398333333333,0.14749999999999996,211.32916666666665,-0.09999999999999999,109.59833333333331,36.69666666666667,81.18750000000001,105.25583333333333,152.02583333333334
2020-08-17 06:35:00,78.94916666666667,3.145,435.50500000000005,11.625,-87.85916666666668,49.45499999999999,22.211666666666662,0.7925000000000001,323.2475,1.0,35274.635833333334,2994.3391666666666,0.14916666666666664,211.36416666666665,-0.09999999999999999,109.62,36.4775,81.14916666666667,105.30083333333333,151.81083333333333
2020-08-17 06:36:00,78.31583333333334,3.141666666666666,435.6033333333334,11.571666666666667,-87.86416666666668,49.44166666666666,21.995,0.7891666666666666,323.43083333333334,1.0,35275.969999999994,2993.0166666666664,0.14916666666666664,211.4375,-0.09999999999999999,109.67250000000001,36.43416666666667,81.11833333333333,105.32999999999998,151.70500000000004
2020-08-17 06:37:00,78.53083333333333,3.1366666666666667,435.6383333333333,11.593333333333334,-87.86166666666668,49.44333333333333,21.955833333333334,0.7908333333333332,323.5566666666667,1.0,35277.300833333335,2993.0175,0.14999999999999997,211.51250000000002,-0.09999999999999999,109.71666666666668,36.56916666666667,81.15750000000001,105.3525,151.6591666666667
2020-08-17 06:38:00,78.92833333333333,3.129166666666667,435.6966666666667,11.643333333333333,-87.87666666666667,49.43666666666667,22.12666666666667,0.7916666666666669,323.72333333333336,1.0,35278.629166666666,2994.0091666666667,0.14999999999999997,211.57499999999996,-0.09999999999999999,109.73750000000001,36.47416666666666,81.13,105.39500000000002,151.7225
2020-08-17 06:39:00,78.56166666666665,3.1266666666666665,435.6041666666666,11.615833333333335,-87.88499999999999,49.442499999999995,21.793333333333337,0.7916666666666669,324.0441666666666,1.0,35279.95583333333,2991.974166666667,0.14916666666666664,211.67,-0.09999999999999999,109.82999999999998,36.795833333333334,81.18583333333332,105.37916666666666,151.98999999999998
2020-08-17 06:40:00,78.09416666666667,3.1333333333333333,435.4025,11.587499999999999,-87.89999999999999,49.455000000000005,21.352500000000003,0.7908333333333335,324.0858333333333,1.0,35281.261666666665,2994.0841666666674,0.14999999999999997,211.75000000000003,-0.09999999999999999,109.91000000000001,36.78333333333333,81.22166666666668,105.41416666666667,152.30833333333337
2020-08-17 06:41:00,77.90166666666666,3.138333333333333,435.18750000000006,11.598333333333331,-87.89083333333332,49.46916666666667,21.185000000000002,0.7916666666666666,324.0991666666667,1.0,35282.5775,2992.763333333333,0.14999999999999997,211.82999999999996,-0.09999999999999999,109.92500000000001,36.717499999999994,81.24000000000001,105.42500000000001,152.6525
2020-08-17 06:42:00,77.98916666666666,3.1366666666666667,434.7891666666667,11.615,-87.90166666666666,49.473333333333336,21.0125,0.7949999999999999,324.01250000000005,1.0,35283.888333333336,2989.3291666666664,0.14999999999999997,211.84583333333333,-0.09999999999999999,109.95083333333336,36.770833333333336,81.22833333333332,105.42833333333334,153.03750000000002
2020-08-17 06:43:00,78.3575,3.135833333333333,434.3058333333333,11.630833333333335,-87.90499999999999,49.48833333333334,21.1775,0.7966666666666665,323.8175,1.0,35285.190833333334,2991.8725,0.14999999999999997,211.83083333333335,-0.09999999999999999,109.93416666666667,36.82750000000001,81.25,105.47583333333334,153.34833333333333
2020-08-17 06:44:00,78.60000000000001,3.1366666666666667,433.79750000000007,11.648333333333333,-87.89333333333332,49.508333333333326,21.423333333333332,0.7958333333333334,323.49500000000006,1.0,35286.49083333334,2990.4483333333333,0.14999999999999997,211.77083333333334,-0.09999999999999999,109.92916666666667,36.90583333333333,81.2875,105.48166666666667,153.64500000000004
