,ExtCondensTurbineOP.steam_flow_in,ExtCondensTurbineOP.steam_pressure_in,ExtCondensTurbineOP.steam_temperature_in,ExtCondensTurbineOP.electricity_generation,ExtCondensTurbineOP.steam_pressure_out,ExtCondensTurbineOP.steam_temperature_out,ExtCondensTurbineOP.steam_flow_side,ExtCondensTurbineOP.steam_pressure_side,ExtCondensTurbineOP.steam_temperature_side,ExtCondensTurbineOP.machine_status,ExtCondensTurbineOP.MainSteam_Inlet_FlowrateMass_Accumulated,ExtCondensTurbineOP.SteamTurbine_RotatorySpeed,ExtCondensTurbineOP.steam_pressure_2ndside,ExtCondensTurbineOP.steam_temperature_2ndside,ExtCondensTurbineOP.steam_pressure_3rdside,ExtCondensTurbineOP.steam_temperature_3rdside,ExtCondensTurbineOP.condensate_totalcondenser_flowrate,ExtCondensTurbineOP.BFW_lowheater_temperature,ExtCondensTurbineOP.BFW_deaerator_temperature,ExtCondensTurbineOP.BFW_highheater_temperature
2020-08-17 06:45:00,77.33749999999999,3.1458333333333335,433.3691666666667,11.549166666666666,-87.89416666666665,49.538333333333334,20.628333333333334,0.7908333333333335,323.32,1.0,35287.801666666666,2989.813333333333,0.14999999999999997,211.71833333333333,-0.09999999999999999,109.89833333333333,36.7475,81.32666666666667,105.51083333333334,153.8033333333333
2020-08-17 06:46:00,77.79583333333333,3.140833333333333,432.99499999999995,11.589999999999998,-87.88166666666666,49.5625,20.886666666666667,0.7933333333333333,323.06,1.0,35289.112499999996,2989.939166666667,0.14999999999999997,211.60333333333332,-0.09999999999999999,109.83416666666666,36.94,81.32000000000001,105.43416666666668,153.84333333333336
2020-08-17 06:47:00,79.34583333333332,3.133333333333333,432.72499999999997,11.689166666666665,-87.835,49.58416666666667,21.757499999999997,0.8016666666666669,322.74833333333333,1.0,35290.42,2989.254166666666,0.14999999999999997,211.52666666666664,-0.09999999999999999,109.76583333333333,36.91833333333333,81.29083333333334,105.47500000000001,153.79416666666665
2020-08-17 06:48:00,76.96083333333335,3.155,432.53000000000003,11.531666666666666,-87.7925,49.59416666666667,20.047499999999996,0.7891666666666669,322.5225,1.0,35291.7275,2988.594166666667,0.14999999999999997,211.46083333333334,-0.09999999999999999,109.72666666666669,36.793333333333344,81.35333333333332,105.51499999999999,153.645
2020-08-17 06:49:00,78.99583333333332,3.130833333333333,432.4650000000001,11.700833333333335,-87.73666666666668,49.60750000000001,21.066666666666666,0.7999999999999999,322.23083333333335,1.0,35293.04499999999,2989.0508333333332,0.14999999999999997,211.3191666666667,-0.09999999999999999,109.64083333333336,37.05166666666667,81.3425,105.52999999999997,153.325
2020-08-17 06:50:00,76.16333333333333,3.1558333333333337,432.425,11.523333333333333,-87.70333333333333,49.636666666666656,18.83916666666667,0.7933333333333333,322.2433333333333,1.0,35294.35833333333,2989.2783333333336,0.14999999999999997,211.3325,-0.09999999999999999,109.65000000000002,37.2425,81.45333333333333,105.58916666666666,153.21333333333334
2020-08-17 06:51:00,78.02499999999999,3.1441666666666666,432.8125,11.655833333333335,-87.72500000000001,49.66499999999999,19.904166666666665,0.8058333333333335,321.83666666666664,1.0,35295.64083333333,2989.5091666666667,0.14999999999999997,211.23833333333332,-0.09999999999999999,109.55250000000001,36.86,81.39416666666666,105.67833333333334,152.83833333333334
2020-08-17 06:52:00,75.38333333333334,3.1666666666666665,433.2483333333333,11.514166666666666,-87.74000000000001,49.6775,17.810000000000002,0.7933333333333333,321.7058333333334,1.0,35296.92333333333,2993.3733333333334,0.14999999999999997,211.1716666666667,-0.09999999999999999,109.545,37.10166666666666,81.42416666666666,105.63250000000001,152.64416666666665
2020-08-17 06:53:00,76.39416666666666,3.1675,433.87083333333334,11.591666666666667,-87.7475,49.68249999999998,18.225,0.7991666666666667,321.3875,1.0,35298.1925,2993.8824999999997,0.14999999999999997,211.08249999999998,-0.09999999999999999,109.46333333333332,36.995,81.40083333333334,105.63833333333334,152.38749999999996
2020-08-17 06:54:00,75.65333333333334,3.190833333333334,434.6491666666666,11.569166666666668,-87.74916666666667,49.67833333333332,17.794166666666666,0.7958333333333334,321.25,1.0,35299.445,2993.1441666666665,0.14999999999999997,211.02166666666665,-0.09999999999999999,109.3825,36.815000000000005,81.37416666666667,105.68500000000002,152.31166666666667
2020-08-17 06:55:00,75.93166666666667,3.1891666666666665,435.3924999999999,11.610833333333334,-87.74083333333333,49.66416666666666,17.918333333333333,0.7983333333333332,321.31166666666667,1.0,35300.725,2993.8816666666667,0.15166666666666664,210.9566666666667,-0.09999999999999999,109.36916666666666,37.208333333333336,81.3725,105.70833333333331,152.37750000000003
2020-08-17 06:56:00,75.61500000000001,3.2208333333333328,436.15083333333337,11.615833333333335,-87.75666666666666,49.676666666666655,17.948333333333334,0.7991666666666667,321.1983333333333,1.0,35301.949166666665,2993.7533333333326,0.14999999999999997,210.92,-0.09999999999999999,109.30083333333334,36.7575,81.35333333333334,105.72166666666665,152.55
2020-08-17 06:57:00,75.54916666666666,3.250833333333333,436.75666666666666,11.644166666666669,-87.77333333333333,49.66416666666666,17.959166666666665,0.7999999999999999,321.0541666666667,1.0,35303.18583333334,2993.6275,0.14999999999999997,210.78749999999994,-0.09999999999999999,109.25,36.86666666666666,81.37083333333332,105.73916666666668,152.90666666666667
2020-08-17 06:58:00,76.92916666666666,3.2591666666666668,437.2425,11.780833333333334,-87.7625,49.64749999999999,18.735833333333332,0.8041666666666668,320.84499999999997,1.0,35304.4275,2992.4575000000004,0.1533333333333333,210.6791666666667,-0.09999999999999999,109.14416666666665,37.023333333333326,81.34249999999999,105.72083333333335,153.30666666666667
2020-08-17 06:59:00,76.05,3.2775,437.41666666666674,11.736666666666665,-87.75166666666667,49.653333333333315,18.085000000000004,0.8016666666666667,320.9583333333333,1.0,35305.693333333336,2993.8825,0.14999999999999997,210.65166666666667,-0.09999999999999999,109.11583333333334,37.32416666666666,81.44833333333334,105.755,153.82333333333332
2020-08-17 07:00:00,76.15416666666665,3.31,437.455,11.760833333333332,-87.7425,49.68083333333334,18.53,0.7999999999999999,320.85583333333335,1.0,35306.96,2993.8558333333335,0.14999999999999997,210.59833333333333,-0.09999999999999999,109.07249999999999,37.31166666666667,81.48083333333334,105.7425,154.10083333333336
2020-08-17 07:01:00,77.45083333333334,3.3074999999999997,437.37083333333334,11.87,-87.73583333333335,49.69583333333333,19.450000000000003,0.8041666666666668,320.63083333333327,1.0,35308.27583333333,2993.3975000000005,0.15249999999999997,210.45583333333335,-0.09999999999999999,108.95666666666666,37.2875,81.515,105.82249999999999,154.3191666666667
2020-08-17 07:02:00,76.7325,3.339166666666667,437.2366666666667,11.818333333333333,-87.74416666666667,49.70916666666667,18.790833333333328,0.8008333333333334,320.5758333333333,1.0,35309.596666666665,2993.906666666667,0.14999999999999997,210.33916666666667,-0.09999999999999999,108.8575,37.1025,81.53333333333335,105.81916666666666,154.44833333333335
2020-08-17 07:03:00,76.89083333333333,3.358333333333333,437.04416666666674,11.831666666666669,-87.71500000000002,49.72666666666667,18.968333333333337,0.8016666666666667,320.2775,1.0,35310.9225,2994.034166666667,0.14999999999999997,210.1625,-0.09999999999999999,108.72750000000002,37.24583333333333,81.51333333333334,105.85749999999997,154.44083333333336
2020-08-17 07:04:00,77.37833333333334,3.3625000000000003,437.03083333333325,11.886666666666665,-87.70750000000002,49.732499999999995,19.505,0.8025000000000001,319.9291666666667,1.0,35312.255833333336,2993.7033333333334,0.14999999999999997,209.94000000000003,-0.09999999999999999,108.55333333333333,37.38833333333333,81.53416666666666,105.85166666666667,154.30083333333334
2020-08-17 07:05:00,78.0475,3.3516666666666666,436.7708333333333,11.9125,-87.6875,49.745000000000005,20.382500000000004,0.8008333333333333,319.66666666666663,1.0,35313.59416666667,2991.1358333333337,0.15166666666666664,209.71583333333334,-0.09999999999999999,108.41833333333335,37.35666666666667,81.5425,105.92083333333335,154.0641666666667
2020-08-17 07:06:00,78.27083333333334,3.311666666666667,436.3633333333333,11.85666666666667,-87.68416666666667,49.77,20.536666666666665,0.7975,319.51,1.0,35314.92333333333,2992.7616666666668,0.15166666666666664,209.55083333333332,-0.09999999999999999,108.26083333333332,37.22083333333333,81.55083333333333,105.90416666666664,153.69416666666666
2020-08-17 07:07:00,77.6125,3.3033333333333332,435.51500000000004,11.763333333333335,-87.73750000000001,49.75833333333333,20.349166666666665,0.7941666666666668,319.29,1.0,35316.254166666666,2993.6775000000002,0.14999999999999997,209.41583333333335,-0.09999999999999999,108.1875,37.104166666666664,81.50583333333334,105.92999999999999,153.18916666666664
2020-08-17 07:08:00,78.41499999999998,3.25,434.4941666666667,11.77083333333333,-87.72583333333334,49.74000000000001,20.7825,0.7975,319.3025,1.0,35317.583333333336,2992.1758333333332,0.15249999999999997,209.31999999999994,-0.09999999999999999,108.10083333333334,37.26,81.43916666666668,106.02416666666666,152.74500000000003
2020-08-17 07:09:00,77.59833333333333,3.231666666666666,433.655,11.669166666666667,-87.75333333333333,49.73333333333334,20.388333333333335,0.7933333333333333,319.28749999999997,1.0,35318.887500000004,2993.6516666666666,0.14999999999999997,209.27083333333334,-0.09999999999999999,108.06416666666667,36.95499999999999,81.40916666666665,106.04083333333334,152.46416666666664
2020-08-17 07:10:00,77.16416666666667,3.2108333333333334,432.96083333333337,11.584166666666667,-87.80416666666667,49.711666666666666,20.214166666666664,0.7916666666666666,319.19500000000005,1.0,35320.195,2993.8283333333334,0.14999999999999997,209.24250000000004,-0.09999999999999999,108.01333333333334,36.81,81.32583333333334,106.05,152.16833333333335
2020-08-17 07:11:00,78.21166666666666,3.168333333333333,432.40833333333336,11.610000000000001,-87.80166666666666,49.68083333333333,21.169166666666666,0.7941666666666668,319.2991666666666,1.0,35321.50916666666,2993.245833333334,0.14999999999999997,209.19583333333335,-0.09999999999999999,107.97333333333334,36.9125,81.25083333333333,105.9375,151.97666666666666
2020-08-17 07:12:00,77.54833333333333,3.1458333333333326,431.96666666666664,11.511666666666668,-87.81833333333333,49.66583333333332,20.840833333333332,0.7883333333333334,319.69083333333333,1.0,35322.81416666667,2993.525833333333,0.14833333333333332,209.2675,-0.09999999999999999,108.01666666666665,36.71666666666667,81.225,105.85666666666668,152.0025
2020-08-17 07:13:00,78.12916666666668,3.125,431.5891666666667,11.518333333333333,-87.88,49.64833333333333,21.2525,0.7916666666666666,319.7958333333333,1.0,35324.129166666666,2993.751666666667,0.14916666666666664,209.33916666666664,-0.09999999999999999,108.02416666666666,36.075,81.16250000000001,105.85166666666667,152.08916666666667
2020-08-17 07:14:00,77.0825,3.114166666666667,431.1816666666667,11.443333333333333,-87.88583333333332,49.61833333333334,20.6325,0.7875,320.2091666666667,1.0,35325.44583333333,2993.5500000000006,0.1475,209.44250000000002,-0.09999999999999999,108.08666666666669,36.59083333333334,81.19166666666666,105.83750000000002,152.4975
2020-08-17 07:15:00,77.34249999999999,3.121666666666666,430.77416666666664,11.444166666666668,-87.92416666666666,49.60166666666668,20.94333333333333,0.7891666666666666,320.23833333333334,1.0,35326.746666666666,2993.2700000000004,0.1483333333333333,209.5008333333334,-0.09999999999999999,108.16416666666669,36.380833333333335,81.13333333333334,105.83,152.80416666666667
2020-08-17 07:16:00,78.40166666666667,3.1133333333333333,430.50333333333333,11.536666666666667,-87.90499999999999,49.54583333333333,21.58583333333333,0.7925000000000001,320.2183333333333,1.0,35328.07083333333,2992.33,0.14999999999999997,209.50666666666666,-0.09999999999999999,108.205,36.53083333333333,81.1175,105.84333333333335,153.16833333333332
2020-08-17 07:17:00,77.20416666666665,3.1199999999999997,430.0975000000001,11.446666666666667,-87.89583333333333,49.52916666666666,20.933333333333334,0.7891666666666666,320.405,1.0,35329.388333333336,2993.7533333333336,0.14833333333333332,209.53333333333333,-0.09999999999999999,108.1825,36.73416666666666,81.14666666666666,105.82666666666665,153.60000000000005
2020-08-17 07:18:00,77.96833333333333,3.125833333333333,429.89333333333343,11.510833333333332,-87.88583333333334,49.53583333333333,21.235833333333336,0.7933333333333334,320.09250000000003,1.0,35330.695,2993.3199999999997,0.14999999999999997,209.49749999999997,-0.09999999999999999,108.13166666666666,36.6,81.09250000000002,105.83916666666666,153.70250000000001
2020-08-17 07:19:00,78.27583333333332,3.1291666666666664,429.54583333333335,11.574166666666668,-87.85750000000002,49.52333333333333,21.007499999999997,0.7958333333333334,320.0125,1.0,35332.01500000001,2991.5674999999997,0.14999999999999997,209.40499999999997,-0.09999999999999999,108.1025,36.843333333333334,81.14,105.86583333333334,153.7883333333333
2020-08-17 07:20:00,77.2775,3.1458333333333335,429.29749999999996,11.512500000000001,-87.82249999999999,49.565000000000005,20.309166666666666,0.79,319.9066666666667,1.0,35333.324166666665,2991.7975,0.14999999999999997,209.37083333333337,-0.09999999999999999,108.04416666666667,36.884166666666665,81.26,105.83416666666669,153.86666666666665
2020-08-17 07:21:00,77.15666666666668,3.1733333333333333,429.25916666666654,11.494166666666667,-87.85916666666667,49.59333333333334,20.419999999999998,0.7908333333333332,319.3916666666667,1.0,35334.625,2993.523333333333,0.14999999999999997,209.2408333333333,-0.09999999999999999,107.95249999999999,36.74833333333333,81.21749999999999,105.84250000000002,153.64749999999998
2020-08-17 07:22:00,77.795,3.1824999999999997,429.44000000000005,11.554166666666665,-87.84583333333335,49.59500000000002,20.723333333333333,0.7916666666666666,318.84333333333336,1.0,35335.93583333333,2993.396666666666,0.14999999999999997,209.0225,-0.09999999999999999,107.80416666666666,36.555,81.16333333333333,105.86416666666666,153.335
2020-08-17 07:23:00,78.85916666666667,3.1700000000000004,429.7366666666667,11.640833333333335,-87.80333333333333,49.60166666666668,21.176666666666666,0.7975,318.50750000000005,1.0,35337.26416666667,2991.7708333333335,0.14999999999999997,208.77916666666667,-0.09999999999999999,107.64999999999999,37.00666666666667,81.22250000000001,105.84000000000002,153.12499999999997
2020-08-17 07:24:00,77.77999999999999,3.1750000000000003,429.83750000000003,11.57583333333333,-87.78916666666665,49.615833333333335,20.584166666666672,0.7916666666666665,318.5308333333334,1.0,35338.58666666666,2993.3458333333333,0.14999999999999997,208.69833333333335,-0.09999999999999999,107.57583333333334,36.91166666666666,81.28416666666666,105.80333333333333,152.90666666666667
2020-08-17 07:25:00,78.10083333333334,3.171666666666667,429.8958333333333,11.5675,-87.78499999999998,49.63249999999999,20.97,0.7933333333333333,318.4741666666667,1.0,35339.885,2992.0749999999994,0.14999999999999997,208.63250000000005,-0.09999999999999999,107.48833333333334,36.9575,81.32000000000001,105.88666666666666,152.6208333333333
2020-08-17 07:26:00,78.15,3.1633333333333327,430.145,11.573333333333332,-87.81583333333332,49.63833333333333,20.9675,0.7925000000000001,318.4058333333333,1.0,35341.23083333333,2993.4733333333334,0.14999999999999997,208.55666666666664,-0.09999999999999999,107.47416666666665,36.85,81.25583333333333,105.89833333333335,152.37249999999997
2020-08-17 07:27:00,78.44166666666666,3.155,430.39166666666665,11.6075,-87.81916666666666,49.635,20.869166666666665,0.7966666666666669,318.54,1.0,35342.55416666667,2991.5925,0.14999999999999997,208.5325,-0.09999999999999999,107.43166666666669,37.07666666666666,81.29,105.85333333333334,152.31666666666663
2020-08-17 07:28:00,77.78,3.1508333333333334,430.7375,11.569999999999999,-87.83416666666666,49.63749999999999,20.389166666666668,0.7958333333333334,318.7416666666667,1.0,35343.86083333333,2993.320833333333,0.14999999999999997,208.54333333333332,-0.09999999999999999,107.48166666666667,36.733333333333334,81.31333333333335,105.85083333333334,152.3841666666667
2020-08-17 07:29:00,78.51833333333336,3.138333333333333,431.06166666666667,11.641666666666667,-87.85666666666668,49.646666666666654,20.36416666666667,0.7991666666666667,319.0175,1.0,35345.1875,2991.210833333333,0.14999999999999997,208.6016666666667,-0.09999999999999999,107.4875,37.11416666666666,81.36999999999999,105.8525,152.51833333333335
2020-08-17 07:30:00,76.76249999999999,3.1525,431.3866666666666,11.548333333333332,-87.8775,49.66083333333333,19.3475,0.795,319.2158333333333,1.0,35346.488333333335,2993.27,0.14999999999999997,208.78750000000002,-0.09999999999999999,107.58583333333331,36.791666666666664,81.42083333333333,105.84916666666665,152.71916666666667
2020-08-17 07:31:00,77.61500000000001,3.141666666666667,431.8225,11.601666666666667,-87.87916666666666,49.66749999999999,19.769166666666667,0.8008333333333336,319.31916666666666,1.0,35347.79,2992.126666666667,0.1508333333333333,208.88500000000002,-0.09999999999999999,107.63333333333334,37.14083333333333,81.38666666666667,105.89333333333332,152.86083333333332
2020-08-17 07:32:00,76.78666666666666,3.1558333333333333,431.9158333333334,11.559166666666668,-87.88916666666665,49.67083333333333,19.215,0.7941666666666668,319.51833333333326,1.0,35349.088333333326,2993.2700000000004,0.14999999999999997,209.05166666666665,-0.09999999999999999,107.67666666666669,36.972500000000004,81.39916666666666,105.86916666666666,153.11
2020-08-17 07:33:00,77.52333333333333,3.1466666666666665,432.0308333333333,11.599166666666667,-87.89416666666666,49.661666666666655,19.8775,0.8000000000000002,319.58666666666664,1.0,35350.3825,2992.7625000000003,0.1508333333333333,209.11249999999998,-0.09999999999999999,107.71166666666666,37.044999999999995,81.39333333333333,105.92500000000001,153.22666666666666
2020-08-17 07:34:00,77.15166666666669,3.1525,431.92499999999995,11.563333333333333,-87.90833333333332,49.6575,19.954999999999995,0.7941666666666668,319.6366666666667,1.0,35351.68583333333,2993.0166666666664,0.14999999999999997,209.14750000000004,-0.09999999999999999,107.7525,36.96916666666667,81.39999999999999,105.90833333333332,153.34416666666667
2020-08-17 07:35:00,78.3225,3.1325000000000003,431.5783333333334,11.605833333333335,-87.88916666666667,49.66083333333332,20.770833333333332,0.7983333333333333,319.6708333333333,1.0,35353.005000000005,2992.965,0.14999999999999997,209.18916666666667,-0.09999999999999999,107.755,36.93000000000001,81.31416666666667,105.93333333333335,153.35583333333332
2020-08-17 07:36:00,78.31416666666665,3.1325000000000003,431.0941666666667,11.5875,-87.8675,49.662499999999994,20.850833333333334,0.7941666666666668,319.9558333333333,1.0,35354.3225,2991.591666666667,0.14999999999999997,209.26166666666668,-0.09999999999999999,107.80083333333333,37.16666666666667,81.3875,105.91249999999998,153.50333333333333
2020-08-17 07:37:00,77.66416666666667,3.14,430.5833333333333,11.5475,-87.85000000000001,49.66833333333333,20.539166666666663,0.795,320.00000000000006,1.0,35355.6375,2991.4908333333333,0.14999999999999997,209.26999999999998,-0.09999999999999999,107.81,36.97999999999999,81.3575,105.96666666666668,153.57083333333333
2020-08-17 07:38:00,77.94833333333334,3.140833333333333,430.13083333333344,11.57333333333333,-87.82583333333334,49.669999999999995,20.678333333333335,0.7958333333333334,319.8841666666667,1.0,35356.965833333335,2992.3799999999997,0.1508333333333333,209.25,-0.09999999999999999,107.81583333333333,37.09583333333333,81.385,106.00333333333333,153.55416666666665
2020-08-17 07:39:00,78.16833333333334,3.143333333333333,429.8691666666667,11.589166666666666,-87.7958333333333,49.67166666666666,20.731666666666666,0.7958333333333334,319.67833333333334,1.0,35358.2725,2992.710833333333,0.1508333333333333,209.19166666666663,-0.09999999999999999,107.75416666666668,36.98833333333334,81.34250000000002,106.10166666666665,153.47750000000002
2020-08-17 07:40:00,78.0125,3.1441666666666657,429.5158333333333,11.588333333333333,-87.78583333333331,49.67416666666666,20.567500000000006,0.7958333333333334,319.59416666666664,1.0,35359.59416666667,2992.888333333334,0.1508333333333333,209.11,-0.09999999999999999,107.72833333333334,37.1175,81.39249999999998,106.02500000000002,153.49999999999997
2020-08-17 07:41:00,78.7,3.1508333333333334,429.4399999999999,11.623333333333335,-87.81083333333332,49.67583333333332,20.988333333333333,0.7983333333333333,319.2266666666667,1.0,35360.905,2992.2016666666664,0.1508333333333333,208.99666666666667,-0.09999999999999999,107.65083333333335,36.77750000000001,81.37833333333334,105.94166666666665,153.435
2020-08-17 07:42:00,77.68083333333333,3.151666666666667,429.40749999999997,11.522499999999999,-87.82833333333333,49.67166666666665,20.874166666666664,0.7883333333333334,319.08583333333337,1.0,35362.223333333335,2992.9641666666666,0.14999999999999997,208.85000000000002,-0.09999999999999999,107.57499999999999,37.17666666666667,81.38333333333334,105.93833333333335,153.34
2020-08-17 07:43:00,79.37166666666666,3.1266666666666665,429.41166666666663,11.593333333333334,-87.84166666666668,49.66999999999999,22.395833333333332,0.7925000000000001,318.90749999999997,1.0,35363.558333333334,2993.0158333333334,0.14999999999999997,208.76250000000002,-0.09999999999999999,107.47583333333334,36.84166666666667,81.31916666666667,105.98166666666667,153.10583333333332
2020-08-17 07:44:00,78.6425,3.124166666666666,429.47333333333336,11.509166666666667,-87.85666666666668,49.649999999999984,21.940833333333334,0.7883333333333334,319.04333333333335,1.0,35364.89083333333,2992.9891666666663,0.14999999999999997,208.68833333333328,-0.09999999999999999,107.46500000000002,36.862500000000004,81.265,105.96416666666669,152.9375
2020-08-17 07:45:00,78.70083333333334,3.1158333333333332,429.51499999999993,11.507499999999999,-87.895,49.63333333333333,22.18166666666667,0.7891666666666666,319.11833333333334,1.0,35366.224166666674,2992.633333333333,0.14999999999999997,208.6541666666667,-0.09999999999999999,107.47250000000001,36.579166666666666,81.22666666666667,105.97666666666665,152.72833333333338
2020-08-17 07:46:00,78.195,3.1125000000000003,429.5666666666666,11.464999999999998,-87.89,49.603333333333346,21.691666666666666,0.7883333333333334,319.265,1.0,35367.556666666664,2992.965833333333,0.14999999999999997,208.66416666666666,-0.09999999999999999,107.45583333333333,36.545,81.15916666666666,105.91666666666667,152.5775
2020-08-17 07:47:00,78.345,3.111666666666667,429.82749999999993,11.485833333333332,-87.88583333333332,49.583333333333336,21.775833333333328,0.7908333333333334,319.3433333333333,1.0,35368.88916666667,2992.9641666666666,0.14999999999999997,208.71916666666667,-0.09999999999999999,107.47416666666668,36.615833333333335,81.16666666666667,105.91333333333336,152.41666666666669
2020-08-17 07:48:00,77.99833333333333,3.1075,430.1541666666667,11.458333333333336,-87.87333333333333,49.565,21.17833333333333,0.7891666666666667,319.48,1.0,35370.22583333333,2992.7375000000006,0.14999999999999997,208.77833333333334,-0.09999999999999999,107.48666666666666,36.7125,81.12916666666668,105.92166666666668,152.3108333333333
2020-08-17 07:49:00,78.27,3.106666666666666,430.53999999999996,11.470833333333333,-87.875,49.56583333333334,21.205000000000002,0.7891666666666666,319.6683333333333,1.0,35371.555,2992.8633333333332,0.14999999999999997,208.8508333333333,-0.09999999999999999,107.52499999999998,36.66833333333334,81.10916666666667,105.90833333333335,152.39083333333332
2020-08-17 07:50:00,78.31,3.101666666666667,430.8541666666667,11.464166666666666,-87.87416666666667,49.57416666666668,21.36,0.785,319.89750000000004,1.0,35372.887500000004,2992.8125,0.14999999999999997,208.96749999999997,-0.09999999999999999,107.56916666666665,36.320833333333326,81.09750000000001,105.9325,153.12583333333333
2020-08-17 07:51:00,76.02416666666667,3.124166666666666,431.17833333333334,11.359166666666667,-87.92500000000001,49.555,19.87,0.7725,320.10583333333335,1.0,35374.204999999994,2992.786666666667,0.1441666666666667,209.05499999999998,-0.09999999999999999,107.61583333333333,36.281666666666666,81.07416666666667,105.88749999999999,153.64333333333335
2020-08-17 07:52:00,73.93166666666667,3.1691666666666674,431.85083333333336,11.261666666666665,-88.04083333333331,49.509166666666665,18.353333333333335,0.7541666666666668,319.3075,1.0,35375.4175,2992.914166666667,0.14000000000000004,208.85916666666665,-0.09999999999999999,107.51083333333334,35.6175,80.87,105.88999999999999,153.55750000000003
2020-08-17 07:53:00,74.64833333333333,3.1833333333333336,432.5266666666667,11.320833333333335,-88.0475,49.410833333333336,19.25166666666667,0.7549999999999999,318.31,1.0,35376.63416666666,2993.066666666667,0.14083333333333337,208.41166666666663,-0.09999999999999999,107.2625,35.72083333333334,80.7075,105.88250000000004,153.42500000000004
2020-08-17 07:54:00,76.01416666666667,3.191666666666667,433.0241666666666,11.424166666666666,-88.06499999999998,49.320833333333326,20.395,0.7599999999999999,317.4816666666666,1.0,35377.875,2992.66,0.14083333333333337,208.03250000000003,-0.09999999999999999,107.04083333333334,35.66416666666666,80.59416666666665,105.85666666666667,153.53833333333333
2020-08-17 07:55:00,79.21,3.170833333333333,432.75,11.635,-88.03916666666665,49.27,22.602500000000003,0.7783333333333332,317.51500000000004,1.0,35379.18083333334,2989.4816666666666,0.14833333333333332,207.8158333333333,-0.09999999999999999,106.89416666666666,36.24583333333333,80.70833333333331,105.86333333333334,153.95583333333332
2020-08-17 07:56:00,79.5425,3.1624999999999996,431.9483333333333,11.659999999999998,-88.04249999999998,49.314166666666665,22.673333333333336,0.7841666666666666,318.1216666666667,1.0,35380.50916666666,2989.228333333333,0.1475,207.8958333333333,-0.09999999999999999,106.92750000000001,36.870000000000005,80.90916666666666,105.85916666666667,154.54333333333335
2020-08-17 07:57:00,80.5125,3.1508333333333334,430.8883333333333,11.709166666666667,-88.04833333333333,49.389999999999986,23.3125,0.7899999999999999,318.5275,1.0,35381.847499999996,2989.205,0.14916666666666664,208.04499999999996,-0.09999999999999999,106.97583333333336,36.84583333333333,81.045,105.79916666666666,154.91750000000002
2020-08-17 07:58:00,81.23499999999999,3.141666666666666,429.9083333333333,11.789166666666667,-88.05,49.462500000000006,23.659166666666668,0.7916666666666666,318.7116666666667,1.0,35383.15916666667,2989.9149999999995,0.14999999999999997,208.09416666666672,-0.09999999999999999,106.96666666666668,36.781666666666666,81.13083333333334,105.83916666666669,154.97333333333333
2020-08-17 07:59:00,85.72666666666665,3.0741666666666667,428.7283333333333,12.145000000000001,-88.02333333333333,49.53916666666667,26.153333333333336,0.8175,319.6991666666667,1.0,35384.551666666666,2988.1358333333337,0.1583333333333333,208.13250000000002,-0.09999999999999999,106.98166666666667,37.89916666666667,81.37583333333335,105.92583333333334,155.08
2020-08-17 08:00:00,87.23166666666667,3.010833333333333,427.40166666666664,12.269999999999998,-88.01083333333332,49.68333333333334,26.932500000000005,0.8275,321.375,1.0,35386.005,2988.922499999999,0.16499999999999995,208.30749999999998,-0.09999999999999999,107.01166666666667,39.19416666666667,81.80749999999999,105.94083333333333,155.525
2020-08-17 08:01:00,84.13250000000001,3.0241666666666664,426.535,11.923333333333334,-88.02999999999999,49.89083333333334,25.36333333333333,0.8066666666666668,322.1325,1.0,35387.40583333333,2992.202500000001,0.15666666666666665,208.42916666666667,-0.09999999999999999,107.02,37.74583333333333,81.95666666666666,105.86416666666666,155.42583333333332
2020-08-17 08:02:00,83.7775,3.0041666666666664,426.2491666666667,11.839166666666666,-88.01666666666667,49.975833333333334,25.1875,0.8050000000000002,322.5541666666667,1.0,35388.79916666667,2992.888333333333,0.1533333333333333,208.48666666666668,-0.09999999999999999,107.01416666666665,38.053333333333335,81.94250000000001,105.875,154.775
2020-08-17 08:03:00,83.09166666666665,2.9916666666666667,426.48,11.763333333333335,-88.01083333333332,49.970000000000006,24.909166666666664,0.7949999999999998,322.78249999999997,1.0,35390.165,2990.905,0.14999999999999997,208.52083333333334,-0.09999999999999999,107.07583333333332,37.695,81.88333333333333,105.94749999999999,154.3166666666667
2020-08-17 08:04:00,83.18749999999999,2.9725,426.9708333333333,11.755833333333335,-87.99000000000001,49.93333333333333,25.3775,0.7941666666666666,322.82,1.0,35391.517499999994,2989.1024999999995,0.15249999999999997,208.58499999999995,-0.09999999999999999,107.08999999999997,37.0025,81.68833333333335,105.9525,153.8825
2020-08-17 08:05:00,81.63999999999999,2.9591666666666665,427.4066666666665,11.574166666666665,-87.9775,49.87416666666667,24.84416666666667,0.7808333333333333,323.2033333333333,1.0,35392.90916666667,2991.414166666667,0.15,208.66083333333336,-0.09999999999999999,107.11666666666667,37.30916666666667,81.63833333333334,105.94250000000001,153.61749999999998
2020-08-17 08:06:00,80.90416666666667,2.9591666666666665,427.99083333333334,11.489166666666668,-87.98166666666667,49.82916666666666,24.420833333333334,0.7733333333333333,323.1616666666667,1.0,35394.24916666667,2992.8375,0.14666666666666664,208.7175,-0.09999999999999999,107.11833333333333,36.39416666666667,81.38666666666667,105.94916666666666,153.12166666666667
2020-08-17 08:07:00,81.60666666666667,2.9441666666666664,428.5775000000001,11.5475,-87.97916666666667,49.7275,25.089166666666667,0.7766666666666667,323.0874999999999,1.0,35395.57833333333,2992.483333333333,0.14749999999999996,208.76166666666668,-0.09999999999999999,107.205,36.244166666666665,81.19166666666668,105.9175,152.8558333333333
2020-08-17 08:08:00,80.56833333333334,2.939166666666667,429.035,11.44083333333333,-87.97666666666667,49.65083333333333,24.679166666666664,0.7683333333333332,323.4925,1.0,35396.92083333334,2992.226666666667,0.14416666666666667,208.845,-0.09999999999999999,107.265,36.47666666666667,81.1425,105.90583333333332,153.02666666666664
2020-08-17 08:09:00,81.18416666666667,2.914166666666667,429.0800000000001,11.488333333333332,-87.97333333333334,49.600833333333334,25.029166666666665,0.7716666666666665,323.8575,1.0,35398.255833333336,2989.4325000000003,0.14666666666666664,208.96916666666667,-0.09999999999999999,107.30916666666667,36.3475,81.04,105.84833333333334,153.2441666666667
2020-08-17 08:10:00,80.77666666666666,2.9075,428.74083333333334,11.454166666666666,-87.96250000000002,49.55916666666667,24.87,0.7716666666666666,324.3025,1.0,35399.58416666667,2988.9733333333334,0.14583333333333337,209.11083333333337,-0.09999999999999999,107.42000000000002,36.471666666666664,81.00750000000001,105.85916666666667,153.54999999999998
2020-08-17 08:11:00,81.64750000000001,2.8991666666666664,428.1641666666667,11.525833333333333,-87.9466666666667,49.536666666666655,25.484166666666667,0.7758333333333334,324.4766666666667,1.0,35400.91583333333,2988.5674999999997,0.14833333333333332,209.19333333333336,-0.09999999999999999,107.46583333333332,36.45249999999999,81.00083333333335,105.81083333333333,153.85583333333335
2020-08-17 08:12:00,81.27499999999999,2.9075,427.43083333333334,11.54,-87.95083333333336,49.491666666666674,24.037499999999998,0.7858333333333335,324.5108333333333,1.0,35402.253333333334,2989.2016666666664,0.14999999999999997,209.23166666666665,-0.09999999999999999,107.49166666666666,36.09916666666667,80.9825,105.79499999999997,154.1341666666667
2020-08-17 08:13:00,81.265,2.9166666666666665,426.6516666666667,11.903333333333334,-87.92583333333333,49.47749999999999,19.179166666666667,0.8441666666666667,324.66416666666663,1.0,35403.58083333333,2989.61,0.1658333333333333,209.43999999999997,-0.09999999999999999,107.60000000000001,37.56583333333333,81.28750000000001,105.83416666666669,154.7625
2020-08-17 08:14:00,84.81666666666668,2.870833333333333,425.9958333333334,12.275000000000004,-87.91666666666664,49.665,20.895,0.8758333333333335,325.46083333333337,1.0,35404.99333333334,2989.5833333333335,0.1741666666666666,210.07499999999996,-0.09999999999999999,107.9325,40.5075,82.05583333333333,105.81166666666667,156.51833333333335
2020-08-17 08:15:00,82.14583333333333,2.8974999999999995,425.50250000000005,11.9225,-87.92583333333336,50.01083333333333,20.099999999999998,0.8516666666666667,326.28,1.0,35406.400833333326,2992.226666666667,0.16666666666666663,210.73833333333332,-0.09999999999999999,108.26416666666667,40.21666666666666,82.63166666666667,105.78249999999998,157.78083333333336
2020-08-17 08:16:00,82.57833333333333,2.9150000000000005,425.44000000000005,12.020000000000001,-87.915,50.2825,20.513333333333332,0.8633333333333333,326.6191666666666,1.0,35407.76333333333,2991.0325,0.16999999999999996,211.21166666666667,-0.09999999999999999,108.55000000000001,39.70333333333334,82.77583333333332,105.82,157.285
2020-08-17 08:17:00,82.30749999999999,2.933333333333333,425.86416666666656,11.99,-87.91249999999998,50.44083333333333,20.200000000000003,0.8549999999999999,326.71750000000003,1.0,35409.120833333334,2991.1341666666667,0.16999999999999996,211.59249999999997,-0.09999999999999999,108.83833333333332,39.7525,82.86333333333333,105.87249999999999,155.25333333333336
2020-08-17 08:18:00,81.30833333333332,2.964166666666667,426.5991666666667,11.89,-87.915,50.53666666666667,20.095833333333335,0.8433333333333334,326.72583333333336,1.0,35410.47583333334,2992.2025,0.16499999999999995,211.9383333333333,-0.09999999999999999,109.01416666666667,39.464999999999996,82.90416666666667,105.80083333333333,154.6775
2020-08-17 08:19:00,83.61333333333333,2.934999999999999,427.41333333333336,12.173333333333334,-87.88583333333334,50.571666666666665,20.735,0.8683333333333332,326.71,1.0,35411.8425,2991.7949999999996,0.1725,212.13666666666668,-0.09999999999999999,109.19833333333334,39.44416666666667,82.85666666666667,105.83833333333332,154.3283333333333
2020-08-17 08:20:00,83.18416666666667,2.9283333333333332,428.0725,12.129166666666668,-87.86333333333334,50.619166666666665,20.565833333333334,0.8649999999999998,327.3133333333334,1.0,35413.22083333333,2990.3458333333333,0.17166666666666663,212.4625,-0.09999999999999999,109.46166666666666,40.31916666666667,83.05583333333333,105.9225,154.35083333333333
2020-08-17 08:21:00,81.92,2.9491666666666667,428.53249999999997,11.984166666666667,-87.85583333333334,50.70083333333332,20.076666666666668,0.8541666666666666,327.73666666666674,1.0,35414.58666666667,2992.3291666666664,0.1683333333333333,212.86250000000004,-0.09999999999999999,109.67000000000002,39.58083333333333,83.08,105.99333333333334,153.8408333333333
2020-08-17 08:22:00,83.08416666666666,2.9324999999999997,428.9733333333333,12.136666666666668,-87.81583333333332,50.75583333333333,20.574166666666663,0.8675,327.99083333333334,1.0,35415.95416666666,2991.2599999999998,0.1725,213.18083333333337,-0.09999999999999999,109.92166666666667,39.936666666666675,83.06666666666668,106.01083333333332,153.39499999999995
2020-08-17 08:23:00,80.38,2.978333333333333,429.455,11.881666666666668,-87.79999999999997,50.7925,19.467499999999998,0.8458333333333332,328.3175,1.0,35417.299999999996,2992.2525,0.16666666666666663,213.51333333333332,-0.09999999999999999,110.13666666666667,39.25416666666667,83.05166666666668,105.84916666666665,153.15583333333333
2020-08-17 08:24:00,82.54166666666667,2.9599999999999995,430.0133333333333,12.090000000000002,-87.78499999999998,50.774166666666666,20.025833333333335,0.8649999999999999,328.3541666666667,1.0,35418.65416666667,2992.150833333333,0.1708333333333333,213.76249999999996,-0.09999999999999999,110.365,39.53583333333333,82.95916666666666,105.89416666666665,152.78916666666666
2020-08-17 08:25:00,85.42416666666668,2.9091666666666662,430.4516666666666,12.4475,-87.7475,50.77166666666667,20.822499999999994,0.8908333333333335,328.8725,1.0,35420.041666666664,2989.379166666666,0.1775,214.08083333333332,-0.09999999999999999,110.64166666666667,40.12166666666666,83.09749999999998,105.94666666666667,152.95333333333335
2020-08-17 08:26:00,84.4975,2.8791666666666664,430.3766666666667,12.340000000000002,-87.74666666666667,50.8725,20.5575,0.8866666666666667,329.9783333333333,1.0,35421.475,2988.6416666666664,0.17666666666666664,214.49666666666667,-0.09999999999999999,110.86666666666667,41.098333333333336,83.43333333333334,105.915,153.54500000000002
2020-08-17 08:27:00,80.30833333333335,2.885,430.09,11.868333333333338,-87.7808333333333,51.00583333333333,18.9175,0.8516666666666669,330.6858333333333,1.0,35422.89833333333,2988.4908333333333,0.1683333333333333,214.8975,-0.09999999999999999,111.08916666666669,40.4125,83.52833333333332,105.89666666666669,153.79583333333332
2020-08-17 08:28:00,82.435,2.8958333333333335,430.0616666666667,12.092500000000001,-87.78333333333332,51.05166666666667,19.715833333333332,0.8674999999999998,330.48583333333335,1.0,35424.222499999996,2987.2683333333334,0.16916666666666666,215.07416666666663,-0.09999999999999999,111.33,38.904999999999994,83.22916666666667,106.02749999999999,153.45
2020-08-17 08:29:00,78.93666666666665,2.93,430.2558333333332,11.72166666666667,-87.81916666666665,50.99,18.484999999999996,0.8374999999999999,330.46416666666664,1.0,35425.53333333333,2988.8716666666674,0.16249999999999998,215.27499999999998,-0.09999999999999999,111.48666666666666,39.01083333333333,83.05833333333334,105.96583333333335,153.48916666666668
2020-08-17 08:30:00,78.67,2.934166666666666,430.4466666666667,11.681666666666667,-87.85833333333333,50.885833333333345,18.637500000000003,0.8341666666666668,330.2733333333333,1.0,35426.855833333335,2988.005833333333,0.16166666666666663,215.38583333333335,-0.09999999999999999,111.65083333333335,39.16916666666667,82.90666666666667,105.935,153.55916666666667
2020-08-17 08:31:00,81.76083333333332,2.9216666666666664,430.65583333333325,12.0225,-87.86333333333334,50.787499999999994,19.923333333333336,0.8583333333333334,329.8408333333333,1.0,35428.1725,2987.2425000000003,0.16749999999999998,215.42333333333337,-0.09999999999999999,111.75416666666666,38.63333333333333,82.70833333333333,105.92416666666666,153.64499999999998
2020-08-17 08:32:00,79.72833333333332,2.955833333333333,430.5725,11.8075,-87.8775,50.69749999999999,19.564999999999998,0.8366666666666666,329.69750000000005,1.0,35429.52166666667,2987.9791666666665,0.16416666666666666,215.5233333333333,-0.09999999999999999,111.85333333333334,38.53666666666667,82.70750000000001,105.87166666666667,153.98583333333335
2020-08-17 08:33:00,80.91166666666668,2.9258333333333333,430.23499999999996,11.924166666666666,-87.86,50.634166666666665,19.9875,0.8508333333333334,329.85833333333335,1.0,35430.87416666667,2987.013333333334,0.16416666666666663,215.61916666666664,-0.09999999999999999,111.96999999999998,39.782500000000006,82.75333333333332,105.95583333333332,154.1291666666667
2020-08-17 08:34:00,78.87833333333333,2.9899999999999998,430.1741666666666,11.691666666666668,-87.88666666666666,50.609166666666674,19.291666666666668,0.8258333333333333,329.2758333333333,1.0,35432.18833333333,2987.1408333333334,0.15916666666666665,215.64000000000001,-0.09999999999999999,111.9975,38.015833333333326,82.60666666666668,105.90500000000002,154.09333333333333
2020-08-17 08:35:00,82.68166666666666,2.9433333333333334,429.8016666666667,12.103333333333333,-87.87833333333333,50.54750000000001,20.762500000000003,0.8608333333333333,329.1125,1.0,35433.549999999996,2988.2858333333334,0.16999999999999996,215.535,-0.09999999999999999,112.04833333333333,39.37500000000001,82.59583333333332,105.90750000000003,153.70666666666668
2020-08-17 08:36:00,81.85249999999999,2.9483333333333337,429.52333333333326,12.001666666666665,-87.89666666666666,50.5375,20.489166666666666,0.8533333333333334,329.1675,1.0,35434.90583333333,2989.0983333333334,0.16666666666666666,215.5675,-0.09999999999999999,112.07416666666666,39.25583333333333,82.72166666666668,105.88250000000001,153.875
2020-08-17 08:37:00,80.96416666666667,2.9283333333333332,429.25333333333333,11.869166666666667,-87.89083333333333,50.567499999999995,20.1975,0.8433333333333334,329.27416666666664,1.0,35436.26,2988.8974999999996,0.16416666666666666,215.63,-0.09999999999999999,112.13999999999999,39.59916666666666,82.78333333333332,105.98,153.55999999999997
2020-08-17 08:38:00,81.19666666666667,2.9250000000000003,429.2466666666666,11.876666666666665,-87.86666666666667,50.59250000000001,20.1475,0.8441666666666666,329.1166666666666,1.0,35437.604166666664,2989.1241666666665,0.1658333333333333,215.68833333333336,-0.09999999999999999,112.16166666666668,38.85583333333333,82.69000000000001,105.93250000000002,152.99833333333333
2020-08-17 08:39:00,77.36583333333333,2.955,429.41083333333336,11.47,-87.86166666666668,50.5925,19.047499999999996,0.8108333333333336,328.95416666666665,1.0,35438.93666666666,2992.075833333334,0.15416666666666665,215.71749999999997,-0.09999999999999999,112.22833333333335,38.83666666666667,82.62833333333333,105.94916666666666,152.38583333333332
2020-08-17 08:40:00,77.52250000000001,2.9724999999999997,430.18416666666667,11.49,-87.87416666666667,50.53916666666666,19.15666666666667,0.8058333333333332,328.0891666666667,1.0,35440.25083333333,2992.3033333333333,0.15416666666666665,215.53416666666666,-0.09999999999999999,112.19333333333333,37.395833333333336,82.25916666666667,106.005,151.39583333333334
2020-08-17 08:41:00,76.7075,2.9983333333333335,431.3558333333333,11.4225,-87.88,50.36833333333333,19.12333333333333,0.7983333333333333,327.31416666666667,1.0,35441.555,2991.974166666667,0.14999999999999997,215.29499999999996,-0.09999999999999999,112.14,37.18416666666666,81.99249999999999,105.945,150.71
2020-08-17 08:42:00,81.13000000000001,2.91,432.4575,11.865,-87.85166666666667,50.21833333333334,20.545833333333334,0.8383333333333333,327.2558333333333,1.0,35442.87333333333,2989.6316666666667,0.1633333333333333,215.17666666666665,-0.09999999999999999,112.1325,37.18,81.93416666666667,105.92583333333334,150.46333333333334
2020-08-17 08:43:00,80.80416666666666,2.8658333333333332,432.6775,11.821666666666665,-87.84666666666668,50.192499999999995,20.26,0.8358333333333333,328.5283333333333,1.0,35444.21333333334,2991.9733333333334,0.16416666666666666,215.45083333333335,-0.09999999999999999,112.3125,38.89416666666667,82.20833333333333,105.97666666666667,150.98499999999999
2020-08-17 08:44:00,80.44833333333334,2.8400000000000003,432.4025,11.741666666666665,-87.8575,50.27083333333332,20.19,0.8275000000000001,329.585,1.0,35445.54750000001,2991.1075,0.16249999999999995,215.87916666666663,-0.09999999999999999,112.56166666666667,38.47416666666667,82.32833333333333,105.92416666666666,151.705
2020-08-17 08:45:00,78.07000000000001,2.8675,432.2158333333335,11.468333333333334,-87.87666666666667,50.300000000000004,19.294166666666666,0.8100000000000002,330.21833333333336,1.0,35446.87916666667,2992.3799999999997,0.1533333333333333,216.13000000000002,-0.09999999999999999,112.72416666666665,37.711666666666666,82.2275,105.93083333333334,152.665
2020-08-17 08:46:00,79.31333333333333,2.8441666666666667,432.29249999999996,11.625,-87.8675,50.23666666666666,19.9075,0.8183333333333335,330.3491666666667,1.0,35448.21,2992.3541666666665,0.15916666666666665,216.28666666666663,-0.09999999999999999,112.8225,37.6225,82.05333333333333,105.91666666666669,153.17916666666667
2020-08-17 08:47:00,77.295,2.8733333333333335,432.4791666666667,11.3975,-87.85833333333335,50.159166666666664,19.26666666666667,0.8025000000000001,330.435,1.0,35449.54666666667,2992.4816666666666,0.1508333333333333,216.37250000000003,-0.09999999999999999,112.94166666666668,37.18,81.94250000000001,105.87166666666667,153.62583333333336
2020-08-17 08:48:00,78.45666666666665,2.8700000000000006,432.5716666666667,11.514166666666668,-87.83833333333335,50.085,19.53833333333333,0.81,330.21750000000003,1.0,35450.8775,2992.4558333333334,0.15499999999999997,216.45166666666668,-0.09999999999999999,113.02749999999999,37.21666666666667,81.79583333333333,105.9275,153.73916666666665
2020-08-17 08:49:00,78.97499999999998,2.8508333333333336,432.50749999999994,11.580833333333333,-87.81749999999998,50.017500000000005,19.86666666666667,0.8166666666666669,330.355,1.0,35452.21083333334,2990.9558333333334,0.1583333333333333,216.54583333333332,-0.09999999999999999,113.11416666666668,37.54833333333333,81.8,105.85916666666668,154.20666666666665
2020-08-17 08:50:00,78.03666666666668,2.855833333333333,431.8941666666667,11.481666666666667,-87.79666666666664,49.99583333333334,19.396666666666665,0.8075000000000001,330.5366666666667,1.0,35453.54666666667,2992.4541666666664,0.15499999999999997,216.6816666666667,-0.09999999999999999,113.26083333333332,37.44083333333334,81.83083333333333,105.88750000000003,154.66666666666666
2020-08-17 08:51:00,78.58166666666666,2.8416666666666672,430.83333333333326,11.511666666666665,-87.77916666666665,49.99333333333334,19.4375,0.8141666666666669,330.58083333333326,1.0,35454.87583333333,2992.456666666667,0.15749999999999997,216.7675,-0.09999999999999999,113.32583333333336,37.56333333333333,81.84416666666667,105.85416666666667,154.79416666666665
2020-08-17 08:52:00,77.4275,2.8633333333333337,429.83083333333343,11.387500000000001,-87.78333333333332,49.9975,18.996666666666666,0.8066666666666668,330.26500000000004,1.0,35456.2125,2992.3283333333334,0.15249999999999997,216.78333333333333,-0.09999999999999999,113.37166666666667,37.55833333333334,81.84500000000001,105.83833333333331,154.88833333333332
2020-08-17 08:53:00,78.44083333333333,2.864166666666667,429.02416666666676,11.5075,-87.75833333333333,49.973333333333336,19.316666666666666,0.8133333333333335,329.74333333333334,1.0,35457.543333333335,2991.439166666667,0.15666666666666665,216.6816666666667,-0.09999999999999999,113.33666666666664,37.54583333333334,81.76416666666667,105.86833333333334,154.78833333333333
2020-08-17 08:54:00,80.05916666666666,2.8125,428.13500000000005,11.663333333333334,-87.73333333333333,49.96000000000001,19.883333333333333,0.8291666666666667,329.73583333333335,1.0,35458.87583333333,2991.3624999999997,0.16249999999999995,216.55083333333332,-0.09999999999999999,113.30333333333333,38.41333333333332,81.89666666666666,105.83416666666666,154.95416666666665
2020-08-17 08:55:00,77.27,2.839166666666667,427.2216666666665,11.332499999999998,-87.71916666666668,50.04250000000001,18.897499999999997,0.8033333333333333,329.4866666666667,1.0,35460.21083333334,2992.836666666666,0.15166666666666664,216.47833333333335,-0.09999999999999999,113.25833333333333,37.69916666666668,81.93499999999999,105.88916666666665,154.9383333333333
2020-08-17 08:56:00,77.675,2.8216666666666668,426.57249999999993,11.350833333333332,-87.6966666666667,50.04666666666666,19.0025,0.8091666666666669,328.8825,1.0,35461.541666666664,2992.7608333333337,0.1533333333333333,216.31166666666664,-0.09999999999999999,113.20833333333336,37.085,81.81583333333332,105.91416666666667,154.29
2020-08-17 08:57:00,76.79333333333334,2.8408333333333338,426.2775,11.264999999999999,-87.69583333333334,50.00166666666667,18.638333333333332,0.7991666666666667,328.3225,1.0,35462.863333333335,2992.709166666666,0.14999999999999997,216.0966666666667,-0.09999999999999999,113.10416666666667,37.03416666666667,81.75583333333334,105.89166666666667,154.00500000000002
2020-08-17 08:58:00,78.42999999999999,2.8208333333333333,426.39500000000004,11.4325,-87.68833333333335,49.93999999999999,19.062500000000004,0.8108333333333335,327.7825,1.0,35464.19583333333,2992.480833333333,0.1558333333333333,215.9266666666667,-0.09999999999999999,113.02333333333331,37.1725,81.6625,105.90750000000003,153.67333333333332
2020-08-17 08:59:00,78.7075,2.78,426.4283333333333,11.442500000000003,-87.68416666666667,49.89833333333333,19.389166666666664,0.8141666666666668,327.85,1.0,35465.528333333335,2992.099166666667,0.1558333333333333,215.8083333333333,-0.09999999999999999,112.92166666666668,37.78166666666667,81.74333333333333,105.9225,153.7275
2020-08-17 09:00:00,77.615,2.7775,426.5025,11.295000000000002,-87.69250000000001,49.932500000000005,18.919166666666666,0.8041666666666668,328.10999999999996,1.0,35466.86083333333,2992.685,0.1533333333333333,215.8025,-0.09999999999999999,112.90083333333332,37.51166666666667,81.80666666666667,105.92916666666667,153.7825
2020-08-17 09:01:00,76.15333333333334,2.7916666666666665,426.74,11.1475,-87.74666666666666,49.92250000000001,18.58666666666667,0.79,327.95166666666665,1.0,35468.16916666667,2992.355,0.14999999999999997,215.71166666666667,-0.09999999999999999,112.88250000000001,36.80666666666667,81.65416666666665,105.95583333333333,153.5225
