,ExtCondensTurbineOP.steam_flow_in,ExtCondensTurbineOP.steam_pressure_in,ExtCondensTurbineOP.steam_temperature_in,ExtCondensTurbineOP.electricity_generation,ExtCondensTurbineOP.steam_pressure_out,ExtCondensTurbineOP.steam_temperature_out,ExtCondensTurbineOP.steam_flow_side,ExtCondensTurbineOP.steam_pressure_side,ExtCondensTurbineOP.steam_temperature_side,ExtCondensTurbineOP.machine_status,ExtCondensTurbineOP.MainSteam_Inlet_FlowrateMass_Accumulated,ExtCondensTurbineOP.SteamTurbine_RotatorySpeed,ExtCondensTurbineOP.steam_pressure_2ndside,ExtCondensTurbineOP.steam_temperature_2ndside,ExtCondensTurbineOP.steam_pressure_3rdside,ExtCondensTurbineOP.steam_temperature_3rdside,ExtCondensTurbineOP.condensate_totalcondenser_flowrate,ExtCondensTurbineOP.BFW_lowheater_temperature,ExtCondensTurbineOP.BFW_deaerator_temperature,ExtCondensTurbineOP.BFW_highheater_temperature
2020-08-17 09:02:00,77.43,2.7725000000000004,427.23,11.29,-87.78166666666665,49.85666666666666,18.93416666666667,0.7991666666666667,327.75666666666666,1.0,35469.46583333333,2989.7116666666675,0.15249999999999997,215.63583333333335,-0.09999999999999999,112.88166666666667,37.094166666666666,81.52,105.90583333333335,153.30666666666664
2020-08-17 09:03:00,76.90833333333333,2.783333333333333,427.64166666666665,11.234166666666667,-87.7675,49.798333333333325,18.805,0.7958333333333334,327.8733333333333,1.0,35470.76583333334,2992.2525,0.1508333333333333,215.62000000000003,-0.09999999999999999,112.87833333333334,36.89249999999999,81.51833333333332,105.90083333333332,153.46583333333334
2020-08-17 09:04:00,75.67250000000001,2.8275,428.1458333333333,11.131666666666668,-87.7625,49.759166666666665,18.371666666666666,0.7866666666666666,327.8675,1.0,35472.045000000006,2992.7358333333336,0.14916666666666664,215.65166666666667,-0.09999999999999999,112.89583333333333,36.88,81.44333333333334,105.97416666666668,153.52499999999998
2020-08-17 09:05:00,79.20916666666666,2.8216666666666668,428.7575,11.584166666666667,-87.86666666666667,49.7275,19.25166666666667,0.8183333333333334,327.3841666666667,1.0,35473.310000000005,2991.338333333333,0.1583333333333333,215.6075,-0.09999999999999999,112.85916666666668,36.62916666666666,81.35666666666667,105.91166666666665,153.55499999999998
2020-08-17 09:06:00,78.29666666666667,2.8333333333333335,429.3041666666666,11.564166666666667,-88.30083333333333,49.72,18.99416666666667,0.8166666666666669,328.06083333333333,1.0,35474.64,2992.5558333333333,0.15916666666666665,215.70666666666668,-0.09999999999999999,112.90416666666668,37.32,81.70666666666668,105.91250000000002,154.28583333333333
2020-08-17 09:07:00,79.66916666666667,2.84,429.66249999999997,11.759166666666665,-88.7725,49.70833333333332,19.279166666666665,0.8300000000000001,328.50166666666667,1.0,35475.973333333335,2992.1775000000002,0.1608333333333333,215.88250000000002,-0.09999999999999999,112.9833333333333,38.14083333333333,81.83916666666666,105.925,154.78166666666667
2020-08-17 09:08:00,78.925,2.8666666666666667,429.8108333333332,11.709999999999996,-88.75083333333333,49.529999999999994,18.955000000000002,0.8250000000000002,329.03833333333336,1.0,35477.3075,2992.8116666666665,0.16166666666666665,216.04583333333332,-0.09999999999999999,113.07416666666666,38.505,81.93333333333332,105.91250000000001,155.1625
2020-08-17 09:09:00,78.98,2.9025,430.0883333333333,11.737500000000002,-88.78333333333332,49.377500000000005,18.840833333333336,0.8275000000000001,328.9375,1.0,35478.635,2991.618333333334,0.15999999999999998,216.17416666666668,-0.09999999999999999,113.14666666666669,37.7375,81.82666666666667,105.93,155.1258333333333
2020-08-17 09:10:00,80.325,2.886666666666667,430.2175,11.869166666666665,-88.73166666666668,49.27083333333332,19.246666666666666,0.8383333333333334,329.2391666666667,1.0,35479.9675,2991.9483333333337,0.1658333333333333,216.2341666666667,-0.09999999999999999,113.14083333333336,39.372499999999995,81.96083333333333,105.93333333333334,155.2433333333333
2020-08-17 09:11:00,79.89916666666666,2.8925,429.77833333333325,11.774999999999999,-88.7,49.318333333333335,19.029166666666665,0.8333333333333331,329.25416666666666,1.0,35481.28666666667,2991.668333333333,0.16249999999999998,216.33666666666662,-0.09999999999999999,113.24666666666667,38.56166666666667,81.93416666666667,105.97416666666668,155.2175
2020-08-17 09:12:00,79.5425,2.8633333333333333,428.7916666666667,11.668333333333335,-88.65666666666665,49.44916666666666,18.766666666666666,0.8341666666666666,329.4608333333333,1.0,35482.622500000005,2991.7691666666665,0.1633333333333333,216.3733333333333,-0.09999999999999999,113.24583333333334,38.93833333333333,82.06750000000001,105.99833333333333,154.97083333333333
2020-08-17 09:13:00,78.7625,2.885,428.105,11.613333333333335,-88.63999999999999,49.71583333333333,18.343333333333337,0.8250000000000001,329.2475,1.0,35483.94916666667,2991.4408333333336,0.16249999999999998,216.38416666666663,-0.09999999999999999,113.28749999999998,38.18833333333333,82.145,105.94833333333334,154.69
2020-08-17 09:14:00,78.64,2.890833333333333,428.29833333333323,11.585833333333333,-88.64,49.87416666666666,18.105833333333333,0.8266666666666668,329.1125,1.0,35485.27916666667,2992.558333333333,0.1608333333333333,216.33833333333328,-0.09999999999999999,113.31499999999998,38.487500000000004,82.21583333333334,105.99916666666667,154.325
2020-08-17 09:15:00,81.41166666666668,2.8775,429.4216666666668,11.955,-88.6275,49.97416666666667,19.07166666666667,0.8525000000000001,328.84833333333336,1.0,35486.605833333335,2991.439166666667,0.1658333333333333,216.31583333333333,-0.09999999999999999,113.32416666666667,37.959166666666675,82.21083333333335,106.08083333333333,154.20333333333335
2020-08-17 09:16:00,79.40333333333332,2.875833333333334,430.38583333333327,11.717500000000001,-88.6025,50.070833333333326,18.157500000000002,0.8391666666666665,329.40749999999997,1.0,35487.97083333333,2990.3199999999997,0.16249999999999998,216.43083333333334,-0.09999999999999999,113.33833333333332,39.362500000000004,82.47416666666668,106.08416666666669,154.60666666666665
2020-08-17 09:17:00,79.52499999999999,2.8841666666666668,431.4358333333333,11.740000000000002,-88.60083333333336,50.192499999999995,18.110833333333332,0.8416666666666667,329.8416666666667,1.0,35489.28833333333,2991.619166666667,0.16499999999999998,216.62166666666664,-0.09999999999999999,113.46250000000002,38.71833333333335,82.46833333333335,106.08749999999999,154.65500000000003
2020-08-17 09:18:00,76.01166666666667,2.9583333333333326,432.56250000000006,11.457500000000001,-88.60000000000001,50.240833333333335,16.835,0.8125000000000001,330.0075,1.0,35490.58833333333,2993.4475,0.15666666666666665,216.835,-0.09999999999999999,113.62166666666667,38.2125,82.44166666666666,106.12333333333333,154.66916666666665
2020-08-17 09:19:00,80.27083333333333,2.9433333333333334,433.6741666666667,11.889166666666666,-88.57416666666667,50.195,18.571666666666665,0.8433333333333333,329.5358333333333,1.0,35491.89083333333,2993.1175000000003,0.16499999999999998,216.84916666666663,-0.09999999999999999,113.69083333333334,37.92583333333334,82.26083333333334,106.12333333333333,154.3825
2020-08-17 09:20:00,79.61583333333334,2.9458333333333333,434.2391666666667,11.8175,-88.56166666666665,50.17833333333334,18.505,0.8433333333333333,330.19916666666666,1.0,35493.23,2992.94,0.1633333333333333,217.04999999999995,-0.09999999999999999,113.82166666666667,39.14833333333333,82.40166666666669,106.13416666666666,155.00083333333336
2020-08-17 09:21:00,79.00750000000001,2.9483333333333337,434.1083333333333,11.79,-88.54333333333331,50.23333333333334,18.185000000000002,0.8375,330.4333333333333,1.0,35494.551666666666,2992.633333333333,0.1633333333333333,217.33166666666668,-0.09999999999999999,113.98083333333331,38.46,82.44083333333334,106.16166666666665,155.35500000000002
2020-08-17 09:22:00,79.97666666666666,2.9141666666666666,432.8725000000001,11.86,-88.51666666666667,50.28249999999999,18.555833333333336,0.8475,330.75166666666667,1.0,35495.8825,2991.7966666666666,0.16499999999999995,217.50749999999996,-0.09999999999999999,114.15750000000001,39.03666666666667,82.50083333333333,106.15416666666668,155.54500000000002
2020-08-17 09:23:00,77.38749999999999,2.9358333333333335,431.4075,11.551666666666668,-88.51499999999999,50.330833333333345,17.447499999999998,0.8208333333333333,330.5533333333333,1.0,35497.183333333334,2993.3466666666664,0.15916666666666665,217.57916666666665,-0.09999999999999999,114.2025,37.955833333333324,82.415,106.14916666666666,155.565
2020-08-17 09:24:00,76.04333333333334,2.936666666666667,430.155,11.408333333333333,-88.49666666666667,50.290833333333325,17.2775,0.8108333333333335,330.00166666666667,1.0,35498.47833333333,2993.3216666666667,0.1533333333333333,217.43000000000004,-0.09999999999999999,114.18166666666666,38.125833333333325,82.31166666666665,106.20833333333336,155.25833333333333
2020-08-17 09:25:00,81.56333333333333,2.8841666666666668,429.39333333333326,11.96,-88.46750000000002,50.214999999999996,19.512500000000006,0.8525,329.2916666666667,1.0,35499.746666666666,2993.1175000000003,0.1658333333333333,217.2075,-0.09999999999999999,114.08999999999997,37.62000000000001,82.11333333333333,106.19166666666666,155.00083333333333
2020-08-17 09:26:00,83.1275,2.8191666666666664,428.6824999999999,12.141666666666666,-88.44333333333334,50.19916666666666,20.06083333333333,0.8674999999999998,329.7816666666666,1.0,35500.93583333334,2991.7975,0.16999999999999996,217.1141666666667,-0.09999999999999999,114.02916666666665,39.20416666666667,82.40166666666666,106.22416666666668,155.45583333333335
2020-08-17 09:27:00,82.06416666666665,2.784166666666667,427.4633333333333,11.963333333333336,-88.41249999999998,50.34583333333333,19.64166666666667,0.8566666666666666,330.5116666666667,1.0,35502.43666666667,2990.22,0.16999999999999996,217.20250000000001,-0.09999999999999999,113.95500000000004,39.8225,82.74583333333334,106.24833333333335,156.13333333333335
2020-08-17 09:28:00,78.5075,2.8091666666666666,426.80083333333323,11.515,-88.42000000000002,50.479166666666664,18.295833333333334,0.8275000000000001,330.765,1.0,35503.763333333336,2992.8391666666666,0.16166666666666665,217.20416666666665,-0.09999999999999999,113.91583333333335,38.97416666666667,82.77749999999999,106.2575,155.93999999999997
2020-08-17 09:29:00,79.4525,2.801666666666667,426.6300000000001,11.6275,-88.43250000000002,50.49583333333334,18.621666666666666,0.8316666666666667,330.3999999999999,1.0,35505.097499999996,2993.1166666666663,0.16166666666666665,217.12416666666664,-0.09999999999999999,113.89750000000002,38.1475,82.54333333333334,106.33083333333332,155.30083333333334
2020-08-17 09:30:00,78.31583333333333,2.8074999999999997,426.73499999999996,11.49,-88.42666666666666,50.41833333333333,18.2625,0.8233333333333336,330.2058333333333,1.0,35506.43583333333,2992.8625000000006,0.1608333333333333,217.02833333333334,-0.09999999999999999,113.84666666666665,38.634166666666665,82.42999999999998,106.36999999999999,155.06583333333333
2020-08-17 09:31:00,78.33833333333335,2.8108333333333335,427.04416666666674,11.5,-88.42750000000001,50.35166666666667,18.100833333333334,0.8241666666666668,329.8758333333333,1.0,35507.76666666667,2992.9149999999995,0.15999999999999998,216.9625,-0.09999999999999999,113.81833333333333,38.005,82.29583333333333,106.36250000000001,154.795
2020-08-17 09:32:00,78.55499999999999,2.8074999999999997,427.2625,11.531666666666665,-88.39916666666666,50.294999999999995,18.298333333333332,0.8266666666666668,329.84916666666663,1.0,35509.097499999996,2993.015,0.1608333333333333,216.9475,-0.09999999999999999,113.79499999999997,38.370000000000005,82.2425,106.37916666666668,154.74749999999997
2020-08-17 09:33:00,80.38833333333334,2.7874999999999996,427.43,11.7325,-88.375,50.270833333333336,18.978333333333335,0.8416666666666667,329.80916666666667,1.0,35510.434166666666,2991.5674999999997,0.16416666666666666,216.9191666666666,-0.09999999999999999,113.82916666666664,38.43083333333333,82.22833333333332,106.36166666666664,154.8575
2020-08-17 09:34:00,80.29916666666666,2.7541666666666664,427.0258333333333,11.720833333333331,-88.36500000000001,50.29166666666668,18.965,0.8416666666666667,330.20666666666665,1.0,35511.76666666666,2991.4641666666666,0.1658333333333333,216.9475,-0.09999999999999999,113.83499999999997,38.545833333333334,82.43083333333334,106.37916666666665,155.20416666666668
2020-08-17 09:35:00,79.56916666666666,2.7575000000000003,426.5325,11.603333333333337,-88.34666666666668,50.355,18.791666666666668,0.8316666666666667,330.3566666666666,1.0,35513.10166666666,2992.966666666667,0.16249999999999998,216.93250000000003,-0.09999999999999999,113.80249999999997,38.416666666666664,82.47166666666668,106.36916666666666,155.30416666666667
2020-08-17 09:36:00,78.235,2.7566666666666664,426.10583333333335,11.457500000000001,-88.3725,50.36000000000001,18.365,0.8233333333333336,330.3733333333333,1.0,35514.43083333334,2993.091666666667,0.1608333333333333,216.92583333333334,-0.09999999999999999,113.73833333333334,38.63833333333333,82.44583333333334,106.38166666666666,155.15666666666667
2020-08-17 09:37:00,79.53583333333333,2.7416666666666667,425.85083333333336,11.610833333333334,-88.40083333333332,50.31999999999999,18.905,0.8316666666666667,330.16333333333336,1.0,35515.765,2991.186666666667,0.16416666666666666,216.84749999999997,-0.09999999999999999,113.72333333333336,37.90666666666667,82.29166666666667,106.41583333333335,154.96500000000006
2020-08-17 09:38:00,77.68583333333333,2.7424999999999997,425.5349999999999,11.346666666666666,-88.38916666666665,50.255,18.341666666666665,0.8158333333333335,330.14500000000004,1.0,35517.09916666667,2991.6175000000003,0.15749999999999997,216.76583333333338,-0.09999999999999999,113.66666666666667,38.54583333333333,82.30666666666669,106.4325,155.10416666666666
2020-08-17 09:39:00,77.16833333333334,2.748333333333333,425.47166666666664,11.265833333333333,-88.37416666666667,50.21916666666666,18.246666666666666,0.8066666666666668,329.81750000000005,1.0,35518.426666666666,2993.1924999999997,0.1533333333333333,216.6516666666666,-0.09999999999999999,113.61583333333333,37.451666666666675,82.08666666666666,106.42250000000001,154.99916666666664
2020-08-17 09:40:00,76.60666666666668,2.768333333333333,425.435,11.216666666666669,-88.37833333333333,50.153333333333336,18.241666666666664,0.8008333333333334,329.215,1.0,35519.7125,2993.1425,0.15166666666666664,216.5091666666667,-0.09999999999999999,113.55666666666666,37.03916666666667,81.90583333333332,106.51083333333332,154.74083333333337
2020-08-17 09:41:00,77.80166666666668,2.7325000000000004,425.11249999999995,11.341666666666667,-88.32166666666666,50.07416666666666,18.797499999999996,0.8116666666666665,328.91583333333335,1.0,35521.03333333333,2991.9991666666665,0.1558333333333333,216.3475,-0.09999999999999999,113.46333333333335,37.62500000000001,81.82333333333334,106.4825,154.7358333333333
2020-08-17 09:42:00,75.91583333333334,2.7624999999999993,424.68250000000006,11.1,-88.3725,50.0375,18.114166666666666,0.7933333333333334,328.5658333333334,1.0,35522.30416666667,2993.3716666666664,0.14999999999999997,216.2116666666667,-0.09999999999999999,113.40749999999998,36.94583333333333,81.76083333333334,106.55416666666666,154.7275
2020-08-17 09:43:00,78.66083333333333,2.741666666666667,424.3041666666666,11.396666666666667,-88.36416666666668,49.964999999999996,19.106666666666666,0.8133333333333335,328.115,1.0,35523.604166666664,2993.1158333333333,0.15666666666666665,216.01833333333332,-0.09999999999999999,113.31416666666667,37.13833333333333,81.58999999999999,106.55666666666669,154.50749999999996
2020-08-17 09:44:00,78.20666666666666,2.741666666666667,423.87500000000006,11.32583333333333,-88.36916666666667,49.946666666666665,19.182499999999997,0.8091666666666667,328.1525000000001,1.0,35524.94083333333,2993.2450000000003,0.15666666666666665,215.88250000000002,-0.09999999999999999,113.18916666666667,37.872499999999995,81.7475,106.55499999999999,154.83416666666668
2020-08-17 09:45:00,79.49916666666668,2.7208333333333337,423.5383333333334,11.495,-88.39083333333333,49.98666666666667,19.530833333333334,0.8191666666666668,328.0583333333334,1.0,35526.27333333334,2992.9391666666666,0.15999999999999998,215.71333333333334,-0.09999999999999999,113.07499999999999,37.82749999999999,81.835,106.6275,154.91000000000003
2020-08-17 09:46:00,80.0975,2.7083333333333335,423.25083333333333,11.564166666666667,-88.40916666666668,50.044166666666676,19.865,0.8266666666666668,328.1566666666667,1.0,35527.605833333335,2992.3300000000004,0.15999999999999998,215.52416666666667,-0.09999999999999999,112.94333333333333,38.03916666666667,81.95666666666666,106.59916666666669,155.0566666666667
2020-08-17 09:47:00,78.40666666666667,2.7383333333333333,423.2425,11.342500000000001,-88.43083333333334,50.100833333333334,19.34583333333333,0.8083333333333335,328.1116666666667,1.0,35528.93833333333,2993.345833333333,0.15749999999999997,215.36250000000004,-0.09999999999999999,112.80333333333333,38.16166666666666,82.04333333333334,106.57666666666667,155.09
2020-08-17 09:48:00,78.35916666666668,2.758333333333333,423.47166666666664,11.3575,-88.43833333333333,50.12583333333333,19.3175,0.8116666666666669,327.81666666666666,1.0,35530.27333333334,2993.2441666666673,0.15666666666666665,215.1775,-0.09999999999999999,112.6875,37.830000000000005,81.97166666666668,106.55250000000001,154.82083333333333
2020-08-17 09:49:00,79.0625,2.7683333333333326,424.17249999999996,11.450833333333334,-88.44916666666667,50.11166666666667,19.459999999999997,0.8150000000000003,327.5716666666666,1.0,35531.60166666667,2993.193333333333,0.15999999999999998,215.04583333333335,-0.09999999999999999,112.58749999999999,37.737500000000004,81.95166666666665,106.54083333333335,154.68916666666667
2020-08-17 09:50:00,80.22416666666666,2.759166666666666,424.93333333333334,11.600833333333336,-88.4541666666667,50.10333333333333,19.780833333333337,0.8283333333333335,327.62416666666667,1.0,35532.93833333333,2993.0916666666667,0.16249999999999998,214.98333333333332,-0.09999999999999999,112.52666666666666,38.17583333333334,81.97666666666666,106.53749999999998,154.73833333333332
2020-08-17 09:51:00,79.50583333333333,2.7649999999999992,425.5625,11.5225,-88.46333333333335,50.14249999999999,19.526666666666664,0.8208333333333334,327.87999999999994,1.0,35534.26916666667,2993.345833333333,0.15999999999999998,214.9941666666667,-0.09999999999999999,112.46833333333332,38.13166666666667,82.10833333333333,106.54750000000001,154.8733333333333
2020-08-17 09:52:00,79.74416666666666,2.7541666666666664,426.1891666666666,11.5625,-88.45583333333336,50.178333333333335,19.564166666666665,0.8241666666666668,328.14416666666665,1.0,35535.60333333334,2993.3716666666664,0.1608333333333333,215.0225,-0.09999999999999999,112.47666666666667,38.0525,82.15833333333333,106.48583333333333,154.8108333333333
2020-08-17 09:53:00,78.22000000000001,2.7733333333333334,426.80583333333334,11.366666666666667,-88.4525,50.205833333333324,18.93,0.8091666666666667,328.32500000000005,1.0,35536.93416666667,2992.456666666667,0.15499999999999997,215.12250000000003,-0.09999999999999999,112.4875,37.71,82.09749999999998,106.47499999999998,154.59833333333333
2020-08-17 09:54:00,79.12833333333332,2.7566666666666673,427.41916666666674,11.510000000000003,-88.46666666666668,50.19083333333333,19.4625,0.8191666666666668,328.4558333333333,1.0,35538.25,2991.0833333333335,0.15666666666666665,215.215,-0.09999999999999999,112.56666666666666,37.89833333333333,82.0625,106.50916666666666,154.32666666666663
2020-08-17 09:55:00,78.30916666666667,2.7608333333333337,427.80749999999995,11.408333333333337,-88.4541666666667,50.16499999999999,19.128333333333334,0.81,328.7783333333333,1.0,35539.54416666667,2992.0750000000003,0.1533333333333333,215.32999999999996,-0.09999999999999999,112.59166666666665,37.835,82.01916666666665,106.55666666666666,154.17999999999998
2020-08-17 09:56:00,76.50166666666668,2.7849999999999997,428.27666666666664,11.211666666666666,-88.45666666666666,50.137499999999996,18.586666666666666,0.7949999999999999,328.85999999999996,1.0,35540.925,2993.346666666667,0.1508333333333333,215.47833333333332,-0.09999999999999999,112.68666666666668,37.2675,81.87083333333334,106.47500000000001,153.94083333333336
2020-08-17 09:57:00,77.91583333333334,2.7766666666666673,428.9575,11.37,-88.445,50.07749999999999,19.061666666666664,0.8075000000000001,328.73083333333335,1.0,35542.229166666664,2991.1349999999998,0.1533333333333333,215.5325,-0.09999999999999999,112.7525,37.005833333333335,81.70166666666667,106.48666666666668,153.60249999999996
2020-08-17 09:58:00,78.14583333333334,2.765,429.3299999999999,11.398333333333333,-88.40666666666664,50.01833333333334,19.213333333333335,0.8100000000000002,329.095,1.0,35543.560000000005,2992.7116666666666,0.15416666666666665,215.65499999999997,-0.09999999999999999,112.89083333333336,37.530833333333334,81.73333333333333,106.42916666666667,153.75999999999996
2020-08-17 09:59:00,76.5375,2.795833333333333,429.5541666666666,11.226666666666667,-88.40916666666665,50.0025,18.657500000000002,0.795,329.2066666666667,1.0,35544.87,2993.345833333333,0.14999999999999997,215.8216666666667,-0.09999999999999999,112.91666666666669,37.01666666666667,81.67083333333333,106.39083333333333,153.79583333333332
2020-08-17 10:00:00,78.59333333333333,2.7633333333333336,429.69249999999994,11.475833333333332,-88.39333333333332,49.958333333333336,19.376666666666665,0.8150000000000001,329.27250000000004,1.0,35546.1875,2991.8199999999997,0.15499999999999997,215.90333333333334,-0.09999999999999999,113.00416666666666,37.615,81.65416666666665,106.38083333333331,153.84
2020-08-17 10:01:00,76.87333333333333,2.7900000000000005,429.55749999999995,11.275833333333336,-88.39749999999998,49.94916666666668,18.7375,0.8025000000000001,329.56666666666666,1.0,35547.51083333334,2993.345833333333,0.15166666666666664,216.01583333333338,-0.09999999999999999,113.08916666666669,37.0625,81.71750000000002,106.39583333333331,154.21666666666667
2020-08-17 10:02:00,78.07083333333334,2.7825,429.2308333333333,11.412500000000001,-88.40750000000001,49.93416666666666,19.043333333333337,0.8116666666666666,329.4691666666667,1.0,35548.83666666667,2993.0158333333334,0.15416666666666665,216.07999999999996,-0.09999999999999999,113.19833333333337,37.395,81.65999999999998,106.3825,154.36083333333335
2020-08-17 10:03:00,78.20666666666666,2.7816666666666663,428.91249999999997,11.4375,-88.42666666666668,49.92499999999999,19.18583333333333,0.8125000000000001,329.58,1.0,35550.17166666667,2993.1683333333335,0.1558333333333333,216.1316666666667,-0.09999999999999999,113.22083333333335,37.51,81.70916666666666,106.37583333333335,154.71166666666664
2020-08-17 10:04:00,77.57166666666667,2.7841666666666662,428.48166666666674,11.364166666666668,-88.45333333333333,49.9425,18.914999999999996,0.8075000000000001,329.7325,1.0,35551.49833333334,2993.295,0.15499999999999997,216.20416666666665,-0.09999999999999999,113.26499999999999,37.696666666666665,81.80749999999999,106.33749999999999,154.9825
2020-08-17 10:05:00,79.26083333333334,2.7708333333333335,428.1041666666667,11.546666666666667,-88.47666666666667,49.9575,19.4425,0.8225000000000001,329.58500000000004,1.0,35552.81083333333,2990.905833333333,0.1583333333333333,216.19416666666666,-0.09999999999999999,113.27166666666666,37.35916666666667,81.7625,106.3825,154.99166666666667
2020-08-17 10:06:00,77.49166666666666,2.7766666666666673,427.5741666666666,11.325833333333334,-88.49833333333333,49.97833333333333,18.93916666666667,0.8091666666666669,329.71,1.0,35554.14333333333,2993.1933333333327,0.15249999999999997,216.16,-0.09999999999999999,113.24916666666667,37.875,81.8775,106.33333333333333,155.1941666666667
2020-08-17 10:07:00,76.735,2.8041666666666667,427.305,11.260833333333336,-88.53416666666665,49.985000000000014,18.787500000000005,0.7999999999999999,329.305,1.0,35555.44416666667,2993.6766666666667,0.1508333333333333,216.13666666666668,-0.09999999999999999,113.23083333333334,37.0475,81.76916666666668,106.35666666666668,154.95333333333335
2020-08-17 10:08:00,78.91333333333334,2.77,427.19,11.469166666666666,-88.53416666666665,49.95249999999999,19.419166666666666,0.8183333333333335,329.0783333333333,1.0,35556.7725,2991.898333333333,0.15749999999999997,216.05499999999998,-0.09999999999999999,113.20666666666669,37.66499999999999,81.705,106.36166666666666,154.6475
2020-08-17 10:09:00,76.79833333333333,2.799166666666667,427.0675000000001,11.210833333333333,-88.53416666666665,49.9475,18.701666666666668,0.7958333333333334,328.91666666666663,1.0,35558.08083333333,2993.549166666666,0.1508333333333333,215.98833333333334,-0.09999999999999999,113.2,37.29833333333333,81.74749999999999,106.40333333333332,154.52916666666667
2020-08-17 10:10:00,79.4375,2.7616666666666667,427.08083333333326,11.5575,-88.48916666666668,49.945,19.772499999999997,0.8175000000000002,328.61499999999995,1.0,35559.40083333333,2993.219166666667,0.1583333333333333,215.90083333333334,-0.09999999999999999,113.18666666666668,37.33666666666667,81.7275,106.36083333333333,154.0633333333333
2020-08-17 10:11:00,79.8975,2.739166666666667,426.8891666666666,11.592500000000001,-88.485,49.89916666666665,19.98333333333333,0.8208333333333334,328.9708333333333,1.0,35560.73333333333,2991.9474999999998,0.1583333333333333,215.8683333333333,-0.09999999999999999,113.1175,37.777499999999996,81.80416666666667,106.37583333333333,154.08249999999998
2020-08-17 10:12:00,77.95416666666668,2.7300000000000004,426.5816666666667,11.325833333333334,-88.49,49.92083333333333,19.238333333333333,0.805,329.30833333333334,1.0,35562.068333333336,2993.4216666666666,0.15499999999999997,215.87333333333333,-0.09999999999999999,113.04333333333334,38.083333333333336,81.915,106.35499999999998,154.06166666666664
2020-08-17 10:13:00,77.71583333333334,2.740833333333334,426.6125,11.304166666666665,-88.50916666666666,49.91833333333333,19.250833333333333,0.8008333333333333,329.19,1.0,35563.405,2992.9391666666666,0.15166666666666664,215.8366666666667,-0.09999999999999999,113.02,37.086666666666666,81.77083333333333,106.33416666666666,153.60416666666666
2020-08-17 10:14:00,78.32833333333333,2.699166666666667,426.6658333333333,11.375,-88.51333333333332,49.842499999999994,19.434166666666666,0.8066666666666668,329.20250000000004,1.0,35564.7325,2992.456666666667,0.15416666666666665,215.80833333333328,-0.09999999999999999,112.98166666666667,37.25,81.67333333333333,106.35083333333331,153.34333333333333
2020-08-17 10:15:00,78.34166666666667,2.715833333333333,426.49583333333345,11.376666666666665,-88.52416666666666,49.80833333333334,19.560833333333335,0.8075000000000001,329.39166666666665,1.0,35566.06416666666,2993.1425,0.15416666666666665,215.755,-0.09999999999999999,112.95333333333333,37.66166666666666,81.71416666666666,106.37166666666667,153.51833333333332
2020-08-17 10:16:00,79.05083333333333,2.7325000000000004,426.4158333333333,11.451666666666666,-88.54249999999998,49.79833333333334,19.8625,0.8125,329.40833333333336,1.0,35567.39833333334,2993.2949999999996,0.1558333333333333,215.7075,-0.09999999999999999,112.89999999999999,37.48666666666666,81.67666666666666,106.32416666666666,153.70749999999998
2020-08-17 10:17:00,78.16666666666667,2.775833333333333,426.6700000000001,11.370833333333332,-88.58000000000003,49.7875,19.661666666666665,0.8050000000000002,329.34499999999997,1.0,35568.7325,2993.244166666667,0.15249999999999997,215.65416666666667,-0.09999999999999999,112.86916666666669,37.69083333333333,81.70833333333333,106.325,154.11916666666667
2020-08-17 10:18:00,80.3975,2.766666666666666,427.17916666666656,11.656666666666666,-88.59916666666668,49.785833333333336,20.544166666666666,0.8233333333333336,329.2641666666667,1.0,35570.065833333334,2990.5,0.1608333333333333,215.56999999999996,-0.09999999999999999,112.82666666666667,37.517500000000005,81.72333333333334,106.27166666666665,154.57500000000002
2020-08-17 10:19:00,75.245,2.839166666666667,427.55416666666673,11.083333333333334,-88.66249999999998,49.80833333333334,18.60666666666667,0.7800000000000001,329.10833333333335,1.0,35571.371666666666,2993.0416666666665,0.1466666666666667,215.56916666666666,-0.09999999999999999,112.78916666666667,37.695,81.80416666666667,106.32583333333332,155.14000000000001
2020-08-17 10:20:00,71.17833333333333,2.9483333333333337,428.49000000000007,10.798333333333334,-88.92833333333334,49.755,17.0,0.7374999999999999,327.3091666666667,1.0,35572.581666666665,2993.2433333333333,0.13583333333333333,215.2125,-0.09999999999999999,112.65499999999999,35.28,81.28250000000001,106.28916666666667,154.58833333333334
2020-08-17 10:21:00,69.82583333333334,3.0033333333333334,429.8066666666666,10.719166666666666,-89.09666666666668,49.537499999999994,16.554166666666667,0.7283333333333334,324.7875000000001,1.0,35573.775,2992.99,0.13249999999999998,214.3641666666667,-0.09999999999999999,112.23416666666667,34.58833333333333,80.6675,106.14916666666666,153.6866666666667
2020-08-17 10:22:00,76.12333333333333,2.9999999999999996,430.99,11.328333333333333,-89.17833333333333,49.22833333333333,19.205000000000002,0.7799999999999999,322.8933333333334,1.0,35574.987499999996,2992.914166666667,0.145,213.3925,-0.09999999999999999,111.75666666666666,34.4975,80.28583333333334,106.205,153.16916666666665
2020-08-17 10:23:00,80.55666666666666,2.9475,431.1266666666667,11.739166666666668,-89.17,49.060833333333335,20.7525,0.8275,323.46166666666664,1.0,35576.305,2992.0750000000003,0.15916666666666665,213.12416666666664,-0.09999999999999999,111.55500000000002,37.450833333333335,80.74916666666667,106.12916666666666,154.0825
2020-08-17 10:24:00,79.70916666666666,2.9299999999999997,430.3066666666666,11.619166666666667,-89.16749999999998,49.192499999999995,20.418333333333333,0.8208333333333334,324.81666666666666,1.0,35577.64166666666,2992.963333333333,0.15749999999999997,213.525,-0.09999999999999999,111.66583333333334,38.130833333333335,81.29583333333333,106.09833333333334,155.24166666666667
2020-08-17 10:25:00,79.8325,2.920833333333334,429.01916666666665,11.626666666666667,-89.17750000000002,49.4175,20.37333333333333,0.8208333333333334,325.68833333333333,1.0,35578.975,2993.2958333333336,0.15749999999999997,213.96916666666667,-0.09999999999999999,111.8775,38.025,81.6075,106.10750000000002,155.21916666666667
2020-08-17 10:26:00,79.84666666666668,2.9025,428.0825,11.609166666666665,-89.17916666666667,49.585,20.41916666666667,0.8208333333333334,326.29499999999996,1.0,35580.306666666664,2992.94,0.15749999999999997,214.1675,-0.09999999999999999,111.97833333333331,38.01333333333333,81.77999999999999,106.09583333333335,154.88
2020-08-17 10:27:00,80.06166666666667,2.874166666666667,427.6366666666667,11.588333333333333,-89.18,49.66666666666666,20.411666666666665,0.8233333333333334,326.60499999999996,1.0,35581.636666666665,2993.0158333333334,0.15916666666666665,214.24749999999997,-0.09999999999999999,112.045,37.723333333333336,81.80666666666666,106.08916666666669,154.43666666666667
2020-08-17 10:28:00,80.01666666666667,2.8158333333333334,427.4199999999999,11.570833333333331,-89.18083333333335,49.70000000000001,20.38083333333333,0.8225000000000001,327.1708333333333,1.0,35582.975,2990.0174999999995,0.15749999999999997,214.34333333333333,-0.09999999999999999,112.0625,38.07416666666666,81.88083333333333,106.22166666666668,154.03083333333333
2020-08-17 10:29:00,79.48,2.785833333333334,427.4725,11.500833333333334,-89.18833333333335,49.73666666666667,20.076666666666668,0.8175000000000002,327.74166666666673,1.0,35584.305,2992.8624999999997,0.15666666666666665,214.46750000000006,-0.09999999999999999,112.09083333333332,37.67083333333334,81.89916666666666,106.18833333333333,153.5716666666667
2020-08-17 10:30:00,79.8325,2.7483333333333335,427.7108333333333,11.525833333333333,-89.1775,49.74,20.238333333333333,0.8191666666666668,328.3125,1.0,35585.64,2989.101666666667,0.15749999999999997,214.59,-0.09999999999999999,112.135,37.612500000000004,81.88333333333334,106.18583333333333,153.20833333333334
2020-08-17 10:31:00,79.08083333333333,2.7291666666666665,427.9575,11.437500000000002,-89.16333333333331,49.740833333333335,19.895833333333332,0.8150000000000003,328.95833333333337,1.0,35586.973333333335,2991.6175000000003,0.15666666666666665,214.75750000000002,-0.09999999999999999,112.2025,37.66916666666666,81.84333333333332,106.16083333333334,153.07083333333333
2020-08-17 10:32:00,79.365,2.7125000000000004,428.54583333333335,11.469999999999999,-89.12083333333334,49.73916666666667,20.091666666666665,0.8166666666666668,329.51916666666665,1.0,35588.305,2989.94,0.1558333333333333,214.93583333333333,-0.09999999999999999,112.27666666666669,37.508333333333326,81.77166666666669,106.14416666666665,152.9825
2020-08-17 10:33:00,78.95583333333333,2.703333333333333,429.0125,11.436666666666667,-89.11250000000001,49.740833333333335,19.953333333333333,0.8141666666666668,330.12083333333334,1.0,35589.63833333333,2989.811666666667,0.15499999999999997,215.11083333333332,-0.09999999999999999,112.39,37.555,81.78750000000001,106.15249999999999,153.15333333333336
2020-08-17 10:34:00,77.9875,2.7000000000000006,429.43666666666667,11.282499999999999,-89.11250000000001,49.728333333333346,19.699166666666663,0.8100000000000002,330.65916666666664,1.0,35590.971666666665,2987.8308333333334,0.1508333333333333,215.32416666666663,-0.09999999999999999,112.50583333333331,37.15333333333333,81.7275,106.11333333333333,153.425
2020-08-17 10:35:00,77.8025,2.7100000000000004,429.6466666666667,11.245833333333332,-89.105,49.68916666666666,19.80666666666667,0.8108333333333335,331.05916666666667,1.0,35592.300833333335,2991.8191666666667,0.15166666666666664,215.5383333333333,-0.09999999999999999,112.64250000000003,37.107499999999995,81.58500000000001,106.12583333333333,153.72333333333333
2020-08-17 10:36:00,78.30166666666668,2.7266666666666666,429.7191666666667,11.331666666666665,-89.09916666666668,49.65999999999999,20.116666666666667,0.8125,331.38,1.0,35593.63416666666,2992.3558333333335,0.15249999999999997,215.7925,-0.09999999999999999,112.74666666666667,36.965833333333336,81.51333333333334,106.10416666666664,154.1158333333333
2020-08-17 10:37:00,77.72416666666666,2.7725000000000004,429.6374999999999,11.260833333333332,-89.10000000000002,49.64166666666666,20.17083333333333,0.8108333333333335,331.49916666666667,1.0,35594.9675,2993.1691666666666,0.1508333333333333,215.91333333333333,-0.09999999999999999,112.85666666666667,36.96666666666667,81.46583333333332,106.05499999999999,154.60583333333335
2020-08-17 10:38:00,78.67,2.794166666666667,429.49166666666656,11.391666666666666,-89.07,49.612500000000004,20.3075,0.8150000000000001,331.40749999999997,1.0,35596.29666666667,2993.370833333333,0.1533333333333333,215.9933333333333,-0.09999999999999999,112.94500000000001,36.89666666666667,81.43916666666667,106.07833333333333,155.04583333333332
2020-08-17 10:39:00,78.36166666666666,2.82,429.31749999999994,11.36,-89.05416666666666,49.5925,20.179166666666667,0.8125000000000003,331.2141666666666,1.0,35597.6325,2993.1441666666665,0.1508333333333333,216.00499999999997,-0.09999999999999999,112.98333333333333,37.11333333333332,81.46833333333332,106.05166666666666,155.27249999999998
2020-08-17 10:40:00,79.70166666666667,2.816666666666667,429.0508333333334,11.530833333333334,-89.03666666666665,49.605833333333344,20.526666666666667,0.8208333333333334,331.01,1.0,35598.96583333334,2991.6691666666666,0.15666666666666665,215.98999999999998,-0.09999999999999999,113.00166666666665,37.2925,81.50916666666667,106.15666666666665,155.19000000000003
2020-08-17 10:41:00,81.36,2.7933333333333334,428.1750000000001,11.683333333333332,-89.00750000000001,49.63583333333332,21.33666666666667,0.8424999999999998,331.0133333333333,1.0,35600.299999999996,2992.431666666667,0.15999999999999998,215.9725,-0.09999999999999999,112.995,37.994166666666665,81.69749999999998,106.17166666666668,155.38750000000002
2020-08-17 10:42:00,81.68,2.7624999999999997,427.1166666666666,11.717500000000001,-88.99666666666667,49.70916666666667,21.180833333333332,0.8466666666666666,331.1891666666667,1.0,35601.63416666666,2991.3633333333332,0.15999999999999998,215.965,-0.09999999999999999,112.95583333333333,38.280833333333334,81.94250000000001,106.195,155.73749999999998
2020-08-17 10:43:00,81.53499999999998,2.75,425.8925,11.6575,-88.98083333333335,49.814166666666665,21.075,0.8466666666666666,331.2008333333334,1.0,35602.96583333334,2990.957499999999,0.15999999999999998,215.95583333333335,-0.09999999999999999,112.91166666666668,38.13916666666667,82.02499999999999,106.22833333333334,155.66333333333333
2020-08-17 10:44:00,81.295,2.733333333333333,424.87249999999995,11.5875,-88.84750000000001,49.901666666666664,21.00166666666667,0.8449999999999999,331.12666666666667,1.0,35604.29833333333,2989.5591666666664,0.15999999999999998,215.87666666666667,-0.09999999999999999,112.84666666666668,38.36833333333333,82.04416666666667,106.24916666666667,155.32250000000002
2020-08-17 10:45:00,80.55250000000001,2.7383333333333337,424.40916666666664,11.430833333333332,-88.42833333333334,49.98833333333332,20.693333333333335,0.8424999999999999,330.96333333333337,1.0,35605.63416666666,2992.9666666666667,0.15749999999999997,215.7408333333333,-0.09999999999999999,112.69833333333334,37.86666666666667,82.08999999999999,106.27083333333333,154.88166666666666
2020-08-17 10:46:00,80.87083333333334,2.733333333333333,424.55833333333334,11.505833333333333,-88.45666666666666,50.034166666666664,20.585833333333337,0.8441666666666666,330.8766666666666,1.0,35606.965000000004,2993.0425,0.1583333333333333,215.64083333333335,-0.09999999999999999,112.6275,37.73916666666666,82.00916666666666,106.22000000000001,154.4966666666667
2020-08-17 10:47:00,80.46,2.739166666666667,425.0858333333335,11.436666666666667,-88.45750000000002,49.9775,20.398333333333333,0.8441666666666666,330.83166666666665,1.0,35608.29833333333,2993.3199999999997,0.15666666666666665,215.5633333333333,-0.09999999999999999,112.57499999999999,37.5575,82.015,106.27833333333335,154.23416666666668
2020-08-17 10:48:00,80.40166666666666,2.7383333333333337,425.8716666666667,11.46,-88.48083333333334,49.92749999999999,20.165833333333335,0.8433333333333333,330.95750000000004,1.0,35609.62916666667,2993.0416666666665,0.1583333333333333,215.55749999999998,-0.09999999999999999,112.61583333333334,37.655,81.92666666666666,106.20833333333333,154.08083333333332
2020-08-17 10:49:00,80.105,2.7425,426.7866666666667,11.430833333333334,-88.48416666666667,49.904999999999994,19.945,0.8441666666666666,331.2366666666666,1.0,35610.965000000004,2993.1941666666667,0.15666666666666665,215.66583333333335,-0.09999999999999999,112.635,37.71333333333333,81.88916666666667,106.2475,153.91916666666665
2020-08-17 10:50:00,79.81583333333333,2.723333333333333,427.57,11.406666666666666,-88.4975,49.894166666666656,19.815833333333334,0.8424999999999999,331.5225,1.0,35612.29916666667,2992.9125,0.1558333333333333,215.82000000000002,-0.09999999999999999,112.70750000000002,37.55583333333334,81.84499999999998,106.25666666666667,153.83416666666665
2020-08-17 10:51:00,80.15666666666667,2.6908333333333334,428.0291666666667,11.51,-88.445,49.86166666666667,19.9225,0.8441666666666666,331.9483333333333,1.0,35613.62916666667,2990.5508333333332,0.1583333333333333,215.985,-0.09999999999999999,112.83166666666669,37.580000000000005,81.88166666666667,106.30166666666663,154.43750000000003
2020-08-17 10:52:00,78.0075,2.7016666666666667,427.9608333333333,11.08,-88.545,49.856666666666676,19.485000000000003,0.8383333333333333,332.3516666666667,1.0,35614.96333333334,2992.7116666666666,0.14999999999999997,216.18500000000006,-0.09999999999999999,112.98,37.556666666666665,81.86000000000001,106.305,154.81416666666664
2020-08-17 10:53:00,78.68916666666667,2.7083333333333335,427.76916666666665,11.253333333333332,-88.66333333333331,49.834166666666654,19.59416666666667,0.8458333333333332,332.6275,1.0,35616.29583333334,2991.9491666666668,0.15416666666666665,216.38250000000002,-0.09999999999999999,113.08750000000002,36.55583333333333,81.63416666666666,106.27333333333333,155.045
2020-08-17 10:54:00,78.22000000000001,2.7475,427.4941666666667,11.174166666666666,-88.63749999999999,49.73916666666667,19.644166666666667,0.8408333333333333,332.8725,1.0,35617.630000000005,2993.2691666666665,0.14999999999999997,216.55583333333334,-0.09999999999999999,113.21083333333333,37.1575,81.58166666666666,106.28916666666667,155.465
2020-08-17 10:55:00,78.71499999999999,2.78,427.3558333333333,11.254166666666665,-88.6025,49.7075,19.685000000000002,0.8441666666666666,332.8075,1.0,35618.965833333335,2993.0925,0.15166666666666664,216.6625,-0.09999999999999999,113.26166666666666,36.92583333333334,81.55083333333333,106.27666666666666,155.88083333333333
2020-08-17 10:56:00,79.9875,2.7925000000000004,427.34250000000003,11.499166666666666,-88.50166666666668,49.695833333333326,19.941666666666666,0.8466666666666666,332.6275,1.0,35620.29750000001,2991.0850000000005,0.15749999999999997,216.73083333333338,-0.09999999999999999,113.30916666666667,37.695,81.61583333333333,106.30083333333333,156.3325
2020-08-17 10:57:00,79.59083333333334,2.8241666666666667,427.395,11.435833333333333,-88.44250000000004,49.735833333333325,19.845,0.8475,332.34333333333336,1.0,35621.62916666667,2992.9391666666666,0.15666666666666665,216.75250000000003,-0.09999999999999999,113.35083333333334,37.48666666666667,81.74999999999999,106.28000000000002,156.645
2020-08-17 10:58:00,79.83333333333333,2.8491666666666666,427.43250000000006,11.494166666666665,-88.43083333333334,49.83166666666667,19.823333333333334,0.85,332.09250000000003,1.0,35622.9625,2992.6091666666666,0.15749999999999997,216.7408333333333,-0.09999999999999999,113.3775,38.013333333333335,81.89583333333334,106.32083333333333,156.8058333333333
2020-08-17 10:59:00,80.30166666666666,2.866666666666667,427.49250000000006,11.5725,-88.40499999999999,49.8775,19.731666666666666,0.8516666666666667,331.6841666666666,1.0,35624.29833333333,2990.575833333334,0.15999999999999998,216.69833333333335,-0.09999999999999999,113.39916666666669,37.7625,81.97416666666668,106.30583333333334,156.77666666666667
2020-08-17 11:00:00,81.235,2.865,427.57333333333344,11.746666666666668,-88.33500000000002,49.932500000000005,19.828333333333337,0.8574999999999999,331.3691666666667,1.0,35625.6325,2989.1783333333333,0.16499999999999998,216.6541666666667,-0.09999999999999999,113.35083333333336,38.285833333333336,82.03916666666667,106.26916666666666,156.62249999999997
2020-08-17 11:01:00,81.675,2.864166666666667,427.4083333333333,11.855833333333335,-88.245,50.017500000000005,19.679999999999996,0.8566666666666666,331.335,1.0,35626.96416666667,2988.466666666667,0.16666666666666666,216.6075,-0.09999999999999999,113.3975,38.82666666666667,82.27583333333332,106.36083333333333,156.49999999999997
2020-08-17 11:02:00,81.025,2.86,427.32500000000005,11.764999999999995,-88.22583333333334,50.122499999999995,19.285833333333333,0.8541666666666665,331.295,1.0,35628.295000000006,2988.924166666666,0.16499999999999998,216.54083333333332,-0.09999999999999999,113.35833333333333,39.1,82.48,106.34166666666665,156.17833333333334
2020-08-17 11:03:00,81.98249999999999,2.84,427.38916666666665,11.901666666666669,-88.20166666666667,50.22666666666667,19.764166666666668,0.8575,331.27250000000004,1.0,35629.630833333336,2988.2875,0.16916666666666666,216.52499999999998,-0.09999999999999999,113.30583333333333,39.16416666666667,82.57333333333334,106.36583333333334,155.7516666666667
2020-08-17 11:04:00,80.90916666666666,2.8541666666666665,427.6333333333334,11.698333333333332,-88.19250000000001,50.32916666666667,19.3875,0.8533333333333334,331.2258333333333,1.0,35630.96583333333,2992.965,0.16416666666666666,216.49333333333334,-0.09999999999999999,113.33833333333332,38.75333333333334,82.6375,106.35166666666667,155.45333333333332
2020-08-17 11:05:00,81.03,2.8658333333333332,428.0416666666666,11.717500000000001,-88.175,50.36750000000001,19.489166666666662,0.8524999999999999,331.17,1.0,35632.29666666667,2992.94,0.16416666666666666,216.51166666666668,-0.09999999999999999,113.34749999999998,38.92916666666667,82.595,106.38166666666666,155.06500000000003
2020-08-17 11:06:00,80.95166666666667,2.853333333333334,428.58750000000003,11.706666666666665,-88.09833333333331,50.392500000000005,19.34,0.8516666666666667,331.21416666666664,1.0,35633.62583333333,2990.475,0.16499999999999995,216.55666666666664,-0.09999999999999999,113.37333333333335,38.64833333333333,82.55666666666666,106.375,154.91083333333336
2020-08-17 11:07:00,81.48833333333336,2.839166666666667,429.28,11.814166666666667,-88.06583333333332,50.469166666666666,19.445833333333333,0.8550000000000001,331.46750000000003,1.0,35634.965,2990.5,0.16666666666666663,216.67916666666667,-0.09999999999999999,113.44916666666666,38.478333333333325,82.58833333333334,106.36583333333334,154.88916666666668
2020-08-17 11:08:00,81.09333333333333,2.848333333333333,429.75083333333333,11.737499999999999,-88.02749999999999,50.51166666666666,19.359166666666663,0.8541666666666666,331.7858333333333,1.0,35636.29750000001,2992.8891666666664,0.16499999999999998,216.84166666666667,-0.09999999999999999,113.52999999999999,39.024166666666666,82.61749999999999,106.35333333333334,154.95250000000001
2020-08-17 11:09:00,80.6475,2.848333333333333,430.1025,11.738333333333332,-88.04416666666668,50.530833333333334,19.238333333333333,0.8525,332.1308333333333,1.0,35637.625,2992.4308333333333,0.1633333333333333,216.97,-0.09999999999999999,113.635,38.461666666666666,82.62166666666668,106.38333333333333,155.1291666666667
2020-08-17 11:10:00,81.35999999999999,2.86,430.50666666666666,11.818333333333333,-88.09333333333335,50.531666666666666,19.613333333333333,0.8591666666666667,332.17,1.0,35638.96,2991.388333333334,0.16416666666666666,217.12749999999997,-0.09999999999999999,113.76166666666666,38.56,82.57083333333333,106.42333333333335,155.41833333333332
2020-08-17 11:11:00,81.72333333333334,2.8350000000000004,430.5116666666667,11.905833333333334,-88.06416666666665,50.46583333333333,19.770833333333336,0.8583333333333333,332.5108333333333,1.0,35640.295000000006,2990.9825,0.16916666666666666,217.275,-0.09999999999999999,113.83916666666666,39.471666666666664,82.64,106.46666666666668,155.82000000000002
2020-08-17 11:12:00,82.50916666666666,2.815,430.2225,12.042500000000002,-88.05,50.48833333333332,19.854166666666668,0.8649999999999999,332.90083333333337,1.0,35641.62666666667,2988.8975000000005,0.16999999999999996,217.41666666666666,-0.09999999999999999,113.89250000000003,38.97416666666667,82.75416666666665,106.37750000000001,156.2875
2020-08-17 11:13:00,81.57166666666667,2.8191666666666673,429.64416666666665,11.884166666666667,-88.03083333333332,50.53833333333333,19.51416666666667,0.8591666666666665,333.02416666666664,1.0,35642.96,2987.775,0.1683333333333333,217.49833333333333,-0.09999999999999999,113.94,39.222500000000004,82.86583333333333,106.36833333333333,156.66666666666669
2020-08-17 11:14:00,81.71666666666667,2.8024999999999998,428.7608333333333,11.919166666666664,-87.99833333333333,50.5725,19.486666666666668,0.86,333.03166666666664,1.0,35644.293333333335,2986.9108333333334,0.1683333333333333,217.5325,-0.09999999999999999,113.94916666666666,39.42916666666667,82.9075,106.42416666666668,156.81416666666667
2020-08-17 11:15:00,81.80916666666666,2.8066666666666666,427.88166666666666,11.924999999999999,-87.99000000000001,50.60250000000001,19.466666666666665,0.8608333333333333,332.9433333333333,1.0,35645.625,2986.7075000000004,0.16916666666666666,217.525,-0.09999999999999999,113.98083333333334,39.40833333333333,82.92166666666667,106.51833333333336,156.86333333333332
2020-08-17 11:16:00,81.6,2.813333333333334,427.26916666666665,11.890833333333333,-87.99916666666667,50.605833333333344,19.279999999999998,0.8616666666666667,332.69,1.0,35646.96,2988.311666666667,0.16916666666666666,217.4441666666667,-0.09999999999999999,113.95333333333336,39.32749999999999,82.9175,106.48916666666668,156.78166666666667
2020-08-17 11:17:00,80.94166666666665,2.8441666666666676,427.0025,11.793333333333335,-88.005,50.625,18.88416666666667,0.8583333333333333,332.3975,1.0,35648.293333333335,2989.4583333333335,0.16999999999999996,217.38249999999996,-0.09999999999999999,113.92833333333336,39.260000000000005,82.90583333333332,106.53750000000001,156.69500000000002
2020-08-17 11:18:00,81.56416666666667,2.8416666666666663,426.9258333333334,11.890833333333333,-88.00083333333333,50.64166666666666,18.849999999999998,0.8633333333333333,332.14750000000004,1.0,35649.62916666667,2988.9216666666666,0.16916666666666666,217.3425,-0.09999999999999999,113.93000000000002,39.33083333333333,82.88000000000001,106.49083333333333,156.59083333333334
