,ExtCondensTurbineOP.steam_flow_in,ExtCondensTurbineOP.steam_pressure_in,ExtCondensTurbineOP.steam_temperature_in,ExtCondensTurbineOP.electricity_generation,ExtCondensTurbineOP.steam_pressure_out,ExtCondensTurbineOP.steam_temperature_out,ExtCondensTurbineOP.steam_flow_side,ExtCondensTurbineOP.steam_pressure_side,ExtCondensTurbineOP.steam_temperature_side,ExtCondensTurbineOP.machine_status,ExtCondensTurbineOP.MainSteam_Inlet_FlowrateMass_Accumulated,ExtCondensTurbineOP.SteamTurbine_RotatorySpeed,ExtCondensTurbineOP.steam_pressure_2ndside,ExtCondensTurbineOP.steam_temperature_2ndside,ExtCondensTurbineOP.steam_pressure_3rdside,ExtCondensTurbineOP.steam_temperature_3rdside,ExtCondensTurbineOP.condensate_totalcondenser_flowrate,ExtCondensTurbineOP.BFW_lowheater_temperature,ExtCondensTurbineOP.BFW_deaerator_temperature,ExtCondensTurbineOP.BFW_highheater_temperature
2020-08-17 11:19:00,81.60583333333334,2.830833333333333,426.96750000000003,11.920833333333334,-88.02416666666666,50.62500000000001,18.736666666666668,0.8633333333333333,331.9458333333334,1.0,35650.96083333334,2989.4833333333336,0.16999999999999996,217.26166666666663,-0.09999999999999999,113.91333333333331,39.36166666666666,82.93583333333335,106.55416666666666,156.4766666666667
2020-08-17 11:20:00,81.97416666666668,2.8333333333333335,426.86666666666673,11.965000000000002,-88.04166666666664,50.649166666666666,18.840833333333332,0.8658333333333332,331.8675,1.0,35652.2925,2989.611666666666,0.16999999999999996,217.21416666666664,-0.09999999999999999,113.84666666666665,39.638333333333335,82.95416666666667,106.55416666666666,156.34166666666664
2020-08-17 11:21:00,81.39416666666666,2.8350000000000004,426.7575,11.88833333333333,-88.0458333333333,50.673333333333325,18.535833333333333,0.8633333333333333,331.745,1.0,35653.630000000005,2990.1175000000003,0.16999999999999996,217.21999999999994,-0.09999999999999999,113.83749999999999,39.73833333333332,83.0325,106.57750000000003,156.2116666666667
2020-08-17 11:22:00,81.55583333333334,2.848333333333334,426.8666666666666,11.927500000000002,-88.05583333333333,50.685,18.479999999999997,0.8658333333333333,331.6066666666666,1.0,35654.96083333334,2990.040833333334,0.16999999999999996,217.1641666666667,-0.09999999999999999,113.83416666666665,39.54083333333333,83.04666666666667,106.58583333333333,156.06833333333333
2020-08-17 11:23:00,81.58666666666667,2.8216666666666668,427.0058333333334,11.945833333333335,-88.06416666666665,50.69083333333333,18.391666666666666,0.8674999999999998,331.60499999999996,1.0,35656.29,2988.49,0.16999999999999996,217.165,-0.09999999999999999,113.82666666666665,39.791666666666664,83.0325,106.59583333333332,156.10416666666666
2020-08-17 11:24:00,80.87249999999999,2.8133333333333326,426.8875,11.844999999999999,-88.05749999999999,50.73499999999999,18.11583333333333,0.8616666666666667,331.60499999999996,1.0,35657.630000000005,2990.246666666666,0.16999999999999996,217.20416666666665,-0.09999999999999999,113.81083333333332,39.79833333333334,83.0275,106.565,156.1866666666667
2020-08-17 11:25:00,81.42333333333332,2.7908333333333335,426.6158333333333,11.901666666666666,-88.0483333333333,50.76083333333333,18.10083333333333,0.8674999999999998,331.63166666666666,1.0,35658.958333333336,2989.4575000000004,0.16999999999999996,217.23083333333332,-0.09999999999999999,113.87583333333332,39.48583333333333,83.01500000000001,106.63499999999999,156.16333333333338
2020-08-17 11:26:00,81.11333333333334,2.7816666666666667,426.3733333333334,11.8675,-88.04333333333331,50.76083333333333,18.046666666666667,0.8633333333333333,331.7833333333333,1.0,35660.29,2990.068333333334,0.16999999999999996,217.275,-0.09999999999999999,113.85000000000001,39.885,83.0225,106.68249999999999,156.23833333333332
2020-08-17 11:27:00,81.59749999999998,2.778333333333333,426.34666666666664,11.943333333333335,-88.01916666666666,50.77583333333333,18.080000000000002,0.8675000000000002,331.83166666666665,1.0,35661.625,2989.813333333333,0.16999999999999996,217.31249999999997,-0.09999999999999999,113.83749999999998,39.604166666666664,83.00333333333333,106.705,156.36333333333337
2020-08-17 11:28:00,80.815,2.7925,426.5958333333333,11.874166666666666,-87.99916666666667,50.785833333333336,17.894166666666663,0.8641666666666666,331.9925,1.0,35662.96083333334,2990.1183333333333,0.16999999999999996,217.33833333333334,-0.09999999999999999,113.87833333333333,39.835,83.0825,106.70916666666666,156.665
2020-08-17 11:29:00,81.26166666666667,2.8166666666666664,426.9241666666667,11.919166666666667,-87.98416666666668,50.81083333333334,17.92833333333333,0.8691666666666665,332.075,1.0,35664.29083333333,2990.6525,0.16999999999999996,217.40666666666667,-0.09999999999999999,113.94333333333334,39.335,83.075,106.75083333333335,156.88916666666665
2020-08-17 11:30:00,81.31916666666667,2.8433333333333337,427.46916666666675,11.943333333333333,-87.9491666666667,50.818333333333335,17.87333333333333,0.8708333333333332,332.12416666666667,1.0,35665.6275,2990.6275,0.16999999999999996,217.46333333333334,-0.09999999999999999,113.96416666666666,39.8275,83.13,106.79666666666667,157.1591666666667
2020-08-17 11:31:00,81.495,2.8274999999999992,427.9624999999999,11.988333333333335,-87.90083333333332,50.8425,17.925,0.8724999999999999,332.1275,1.0,35666.96,2990.4483333333337,0.17166666666666663,217.52916666666667,-0.09999999999999999,114.01083333333332,39.9425,83.16916666666668,106.82083333333333,157.33166666666662
2020-08-17 11:32:00,81.3025,2.8458333333333337,428.1616666666667,11.978333333333333,-87.83999999999999,50.87083333333334,17.97,0.8741666666666669,332.265,1.0,35668.2925,2989.6083333333336,0.1733333333333333,217.6808333333333,-0.09999999999999999,114.09999999999998,39.810833333333335,83.18416666666667,106.79666666666667,157.33166666666668
2020-08-17 11:33:00,80.83166666666668,2.8541666666666674,428.22499999999997,11.9625,-87.78666666666665,50.90333333333333,17.860833333333336,0.8741666666666669,332.41499999999996,1.0,35669.6275,2990.4483333333333,0.17416666666666666,217.82916666666665,-0.09999999999999999,114.18416666666668,40.17666666666667,83.26,106.80166666666666,156.38666666666666
2020-08-17 11:34:00,77.20416666666667,2.920833333333334,428.44750000000005,11.9075,-87.74000000000001,50.943333333333335,18.506666666666664,0.8991666666666666,332.2008333333334,1.0,35670.95166666667,2989.9133333333325,0.17916666666666667,217.99833333333333,-0.09999999999999999,114.33083333333336,40.15666666666667,83.36166666666668,106.92416666666666,153.44999999999996
2020-08-17 11:35:00,74.39999999999999,2.9791666666666665,429.04,11.851666666666667,-87.6941666666667,51.02,18.125833333333333,0.8999999999999999,331.94,1.0,35672.22166666667,2989.5075,0.1775,218.4533333333333,-0.09999999999999999,114.62583333333333,40.8725,83.52666666666667,106.86500000000001,140.29166666666669
2020-08-17 11:36:00,73.635,3.0483333333333333,430.09166666666664,11.891666666666666,-87.68583333333333,51.10833333333334,17.855833333333337,0.8908333333333335,331.2958333333333,1.0,35673.434166666666,2990.754166666667,0.1775,218.725,-0.09999999999999999,114.83333333333333,40.803333333333335,83.625,106.77166666666666,124.16833333333334
2020-08-17 11:37:00,74.91333333333334,3.073333333333333,431.2808333333333,12.048333333333334,-87.67833333333334,51.17000000000001,18.17083333333333,0.9050000000000001,330.4541666666667,1.0,35674.64833333334,2988.590833333333,0.17916666666666667,218.70583333333335,-0.09999999999999999,114.88583333333332,40.72333333333333,83.70166666666667,106.56083333333333,114.19666666666666
2020-08-17 11:38:00,73.95916666666666,3.1191666666666666,432.19166666666666,12.021666666666667,-87.68583333333335,51.219166666666666,17.804166666666667,0.8983333333333334,329.84250000000003,1.0,35675.863333333335,2991.0333333333333,0.17749999999999996,218.6875,-0.09999999999999999,114.87249999999999,41.00333333333333,83.7825,106.31583333333333,109.0425
2020-08-17 11:39:00,74.84583333333333,3.1300000000000003,432.64833333333337,12.081666666666669,-87.68083333333333,51.261666666666656,18.1075,0.8991666666666668,329.1708333333333,1.0,35677.0875,2989.5825,0.17749999999999996,218.55583333333334,-0.09999999999999999,114.83166666666669,41.04916666666667,83.81333333333333,106.14,106.39166666666665
2020-08-17 11:40:00,78.13416666666667,3.1183333333333336,432.6325,12.094166666666666,-87.675,51.29333333333333,17.656666666666666,0.8816666666666665,328.5475,1.0,35678.36,2990.2958333333336,0.17499999999999996,218.4091666666667,-0.09999999999999999,114.79,40.77833333333333,83.81666666666666,105.99916666666668,107.315
2020-08-17 11:41:00,83.05,3.029166666666667,431.90166666666664,12.2725,-87.63666666666666,51.28666666666666,17.851666666666667,0.8816666666666665,328.4166666666667,1.0,35679.7075,2988.0833333333335,0.17583333333333329,218.25083333333336,-0.09999999999999999,114.77416666666664,40.52916666666667,83.69583333333334,105.76166666666667,119.66416666666665
2020-08-17 11:42:00,83.16250000000001,2.9691666666666663,430.52666666666664,12.206666666666669,-87.63166666666666,51.24416666666667,17.539166666666667,0.8724999999999997,329.0108333333333,1.0,35681.09583333333,2989.4558333333334,0.1741666666666666,218.1683333333333,-0.09999999999999999,114.6975,40.395,83.5925,105.57666666666665,137.26916666666668
2020-08-17 11:43:00,82.91666666666666,2.9025,429.2191666666667,12.13833333333333,-87.6025,51.19416666666666,17.71333333333333,0.8725,329.72666666666663,1.0,35682.47,2991.39,0.17166666666666663,218.05000000000004,-0.09999999999999999,114.64499999999998,40.22666666666667,83.50666666666666,105.39999999999999,147.2491666666667
2020-08-17 11:44:00,81.67166666666665,2.845,428.4683333333333,11.986666666666666,-87.61166666666668,51.13833333333333,17.2075,0.8683333333333332,330.4016666666667,1.0,35683.809166666666,2991.058333333333,0.16999999999999996,218.02583333333334,-0.09999999999999999,114.58083333333333,40.16916666666667,83.38833333333334,105.21166666666669,150.64166666666668
2020-08-17 11:45:00,81.25583333333334,2.7891666666666666,428.5858333333333,11.919166666666664,-87.64166666666665,51.10083333333335,16.988333333333333,0.8666666666666666,331.03583333333336,1.0,35685.14166666667,2992.254166666667,0.16999999999999996,218.10083333333333,-0.09999999999999999,114.56750000000001,39.85916666666667,83.28500000000001,105.13999999999999,150.9266666666667
2020-08-17 11:46:00,80.32333333333334,2.7524999999999995,429.4866666666666,11.814999999999998,-87.67916666666667,51.0625,16.718333333333337,0.8608333333333333,331.8733333333333,1.0,35686.47083333333,2991.6175,0.16999999999999996,218.25833333333333,-0.09999999999999999,114.64833333333335,39.1175,83.18333333333335,105.06833333333333,151.59833333333333
2020-08-17 11:47:00,80.0125,2.716666666666667,430.8283333333332,11.773333333333333,-87.72500000000001,51.01583333333334,16.651666666666667,0.86,332.7441666666667,1.0,35687.8075,2992.075833333334,0.16999999999999996,218.56499999999997,-0.09999999999999999,114.79583333333333,39.135,83.1125,105.0475,152.88
2020-08-17 11:48:00,77.43916666666667,2.736666666666667,432.2541666666668,11.5,-87.88583333333334,50.932500000000005,15.604166666666666,0.8375,333.64166666666665,1.0,35689.135833333334,2989.8375,0.16499999999999995,218.91666666666666,-0.09999999999999999,115.00666666666665,38.839166666666664,82.97083333333333,105.13333333333334,153.76833333333332
2020-08-17 11:49:00,73.11166666666666,2.823333333333334,433.90333333333336,11.130833333333333,-88.17833333333334,50.81166666666667,13.584999999999999,0.8041666666666667,333.7441666666666,1.0,35690.38333333333,2991.7958333333336,0.15249999999999997,219.24250000000004,-0.09999999999999999,115.24916666666667,37.37916666666667,82.60083333333334,105.24833333333333,154.5
2020-08-17 11:50:00,74.02416666666666,2.8825,435.4949999999999,11.299999999999997,-88.23833333333333,50.61083333333334,14.439166666666667,0.8125000000000001,333.0825,1.0,35691.58666666667,2991.210833333333,0.15499999999999997,219.35999999999999,-0.09999999999999999,115.42416666666666,37.112500000000004,82.12833333333332,105.34833333333331,155.36333333333332
2020-08-17 11:51:00,74.02583333333335,2.9266666666666663,436.4200000000001,11.362499999999999,-88.235,50.41416666666667,14.575833333333334,0.8100000000000002,332.4658333333333,1.0,35692.78833333334,2991.898333333333,0.1558333333333333,219.40333333333334,-0.09999999999999999,115.53916666666665,37.24916666666667,81.94083333333333,105.43916666666665,156.92916666666667
2020-08-17 11:52:00,77.78833333333334,2.9266666666666663,435.8883333333333,11.733333333333334,-88.21416666666669,50.26666666666667,16.721666666666668,0.8391666666666665,332.1175,1.0,35694.041666666664,2990.7791666666667,0.16499999999999998,219.4433333333333,-0.09999999999999999,115.615,37.660000000000004,81.93,105.62500000000001,158.26666666666668
2020-08-17 11:53:00,77.91583333333332,2.9441666666666664,433.93083333333334,11.699166666666665,-88.21333333333335,50.24,16.302500000000002,0.8391666666666667,332.1416666666667,1.0,35695.3525,2991.771666666666,0.1633333333333333,219.55249999999998,-0.09999999999999999,115.75666666666666,38.622499999999995,82.2075,105.77916666666665,157.45083333333335
2020-08-17 11:54:00,79.01500000000001,2.940833333333334,431.92250000000007,11.829166666666666,-88.18666666666667,50.315,16.889166666666664,0.8525,331.9308333333334,1.0,35696.675833333335,2990.523333333333,0.16916666666666666,219.5716666666667,-0.09999999999999999,115.77999999999999,38.923333333333325,82.36583333333334,105.86249999999997,156.61
2020-08-17 11:55:00,77.16916666666667,2.9949999999999997,430.5525,11.691666666666665,-88.1733333333333,50.415,16.190833333333334,0.8383333333333333,331.5158333333333,1.0,35697.98333333333,2991.771666666666,0.16499999999999998,219.47416666666672,-0.09999999999999999,115.72416666666668,38.975,82.52166666666666,105.99999999999999,156.07916666666668
2020-08-17 11:56:00,79.43666666666668,2.9691666666666663,429.8091666666667,11.875833333333334,-88.15916666666665,50.471666666666664,16.485,0.8541666666666666,330.7608333333333,1.0,35699.30916666667,2988.26,0.1683333333333333,219.21,-0.09999999999999999,115.61916666666666,38.961666666666666,82.53916666666666,106.19500000000001,155.53833333333333
2020-08-17 11:57:00,78.45583333333335,2.9633333333333334,429.5758333333334,11.885,-88.13999999999999,50.530833333333334,16.04,0.8483333333333332,330.5041666666667,1.0,35700.63333333333,2988.896666666666,0.18166666666666664,219.20916666666668,-0.09999999999999999,115.59083333333335,39.55916666666668,82.75250000000001,106.28999999999998,155.5175
2020-08-17 11:58:00,79.16833333333334,2.9475000000000002,429.2633333333333,11.957499999999998,-88.12333333333333,50.6275,16.819166666666664,0.8533333333333334,330.1283333333333,1.0,35701.95166666666,2989.4533333333334,0.18499999999999997,219.9283333333333,-0.09999999999999999,115.81333333333332,40.0425,83.08416666666666,106.37166666666667,155.26833333333335
2020-08-17 11:59:00,78.56583333333333,2.9608333333333334,429.19083333333333,11.8775,-88.12083333333334,50.78333333333333,16.6925,0.8466666666666666,330.05499999999995,1.0,35703.26916666666,2991.9474999999998,0.18333333333333332,220.615,-0.09999999999999999,115.99499999999999,40.5,83.32000000000001,106.34333333333332,154.98749999999998
2020-08-17 12:00:00,80.09749999999998,2.9500000000000006,429.3783333333334,12.042500000000002,-88.09333333333336,50.901666666666664,17.33083333333333,0.8591666666666665,329.8991666666667,1.0,35704.60083333333,2992.1783333333333,0.18833333333333332,221.02499999999998,-0.09999999999999999,116.15166666666669,40.555833333333325,83.44250000000001,106.1775,154.55416666666667
2020-08-17 12:01:00,80.94833333333334,2.91,429.51666666666665,12.0925,-88.04083333333334,51.01666666666667,17.684166666666666,0.8658333333333332,330.095,1.0,35705.9375,2990.8291666666664,0.18999999999999997,221.405,-0.09999999999999999,116.27333333333331,40.916666666666664,83.60499999999999,106.21916666666665,154.22583333333338
2020-08-17 12:02:00,80.04083333333332,2.9025,429.58250000000004,12.001666666666667,-87.98333333333335,51.12166666666666,17.273333333333337,0.8574999999999999,330.5833333333333,1.0,35707.268333333326,2992.1775000000002,0.18833333333333332,221.74,-0.09999999999999999,116.44749999999999,40.96916666666666,83.73833333333333,106.15000000000002,153.98833333333332
2020-08-17 12:03:00,80.30333333333333,2.874166666666667,429.6775,12.031666666666668,-87.95916666666669,51.19750000000001,17.268333333333334,0.8608333333333332,330.9775,1.0,35708.60083333333,2992.1516666666666,0.18999999999999997,222.06500000000003,-0.09999999999999999,116.6175,40.85333333333333,83.74666666666666,106.0025,153.72000000000006
2020-08-17 12:04:00,80.77750000000002,2.845,429.87166666666667,12.060833333333333,-87.94500000000001,51.25666666666666,17.470000000000002,0.8658333333333332,331.50083333333333,1.0,35709.93583333333,2989.226666666667,0.18999999999999997,222.39333333333335,-0.09999999999999999,116.76749999999998,40.843333333333334,83.78666666666668,106.015,153.64
2020-08-17 12:05:00,80.38583333333334,2.8200000000000003,429.95,11.9925,-87.93083333333334,51.31416666666667,17.4275,0.8624999999999999,332.21250000000003,1.0,35711.268333333326,2991.72,0.18833333333333332,222.66833333333338,-0.09999999999999999,116.93416666666667,41.18583333333333,83.89083333333335,105.92833333333333,153.7708333333333
2020-08-17 12:06:00,80.09583333333332,2.8041666666666667,429.9816666666666,11.949999999999998,-87.89833333333333,51.36833333333334,17.515833333333333,0.8574999999999998,332.7366666666666,1.0,35712.59833333333,2991.2616666666668,0.1875,222.9375,-0.09999999999999999,117.02583333333337,40.73083333333333,83.875,105.91833333333335,153.8425
2020-08-17 12:07:00,79.72416666666668,2.7991666666666664,430.05333333333334,11.898333333333335,-87.84833333333334,51.373333333333335,17.47,0.8533333333333334,333.09,1.0,35713.934166666666,2992.2025,0.18583333333333332,223.17583333333334,-0.09999999999999999,117.17750000000001,40.62916666666667,83.7675,105.88666666666666,153.95666666666668
2020-08-17 12:08:00,79.45583333333333,2.8049999999999997,429.9966666666666,11.871666666666668,-87.7925,51.35250000000001,17.43833333333333,0.8516666666666666,333.35,1.0,35715.267499999994,2992.101666666667,0.18333333333333332,223.42666666666665,-0.09999999999999999,117.28500000000001,40.42416666666667,83.74583333333334,105.88916666666667,154.14416666666668
2020-08-17 12:09:00,79.76333333333334,2.793333333333333,429.7708333333333,11.891666666666666,-87.76083333333332,51.340833333333336,17.62,0.8533333333333332,333.5191666666667,1.0,35716.60166666666,2992.5074999999997,0.18666666666666665,223.5733333333333,-0.09999999999999999,117.40250000000002,40.56916666666667,83.66583333333334,105.82083333333333,154.415
2020-08-17 12:10:00,80.03750000000001,2.794166666666666,429.45416666666665,11.924166666666666,-87.72916666666669,51.338333333333345,17.865000000000002,0.8541666666666665,333.575,1.0,35717.93166666667,2991.9233333333336,0.1858333333333333,223.72333333333336,-0.09999999999999999,117.48166666666668,40.461666666666666,83.66499999999999,105.83416666666666,154.76166666666666
2020-08-17 12:11:00,79.87166666666666,2.7825,429.0366666666667,11.893333333333333,-87.71333333333335,51.33916666666667,17.806666666666672,0.8533333333333332,333.6675,1.0,35719.26583333333,2990.4216666666666,0.18583333333333332,223.85833333333332,-0.09999999999999999,117.54333333333334,40.839999999999996,83.70666666666666,105.90500000000002,155.155
2020-08-17 12:12:00,79.86083333333332,2.793333333333333,428.39750000000004,11.902500000000002,-87.68249999999999,51.34250000000002,17.745,0.8533333333333332,333.59833333333336,1.0,35720.60083333334,2991.6674999999996,0.1858333333333333,223.92833333333337,-0.09999999999999999,117.57749999999999,40.3825,83.68666666666667,105.94749999999999,155.38666666666666
2020-08-17 12:13:00,80.33,2.765833333333333,427.72749999999996,11.930833333333332,-87.64666666666666,51.341666666666676,17.975,0.8533333333333332,333.4691666666667,1.0,35721.9325,2990.4474999999998,0.18666666666666665,223.93583333333333,-0.09999999999999999,117.5425,40.76,83.705,105.90249999999999,155.54250000000002
2020-08-17 12:14:00,79.96333333333332,2.7775000000000003,426.9791666666667,11.875833333333333,-87.60666666666668,51.35750000000001,17.878333333333334,0.8516666666666666,333.34749999999997,1.0,35723.26500000001,2992.5333333333333,0.1858333333333333,223.91999999999996,-0.09999999999999999,117.53333333333332,40.318333333333335,83.72083333333332,105.91416666666665,155.58249999999998
2020-08-17 12:15:00,79.90166666666666,2.795,426.5308333333334,11.874166666666667,-87.55083333333333,51.36916666666667,17.73416666666667,0.8516666666666666,332.98,1.0,35724.60083333334,2992.6858333333334,0.18416666666666662,223.89583333333334,-0.09999999999999999,117.42333333333335,40.3075,83.655,105.91250000000002,155.44916666666668
2020-08-17 12:16:00,80.43499999999999,2.7724999999999995,426.16499999999996,11.924166666666666,-87.51083333333334,51.353333333333346,17.878333333333334,0.8558333333333334,332.70166666666665,1.0,35725.93083333334,2990.6766666666667,0.1875,223.82583333333335,-0.09999999999999999,117.42583333333334,40.51916666666667,83.66833333333334,105.92,155.28083333333333
2020-08-17 12:17:00,79.72250000000001,2.7933333333333334,425.935,11.832499999999998,-87.48666666666668,51.36916666666667,17.423333333333332,0.8516666666666666,332.4216666666667,1.0,35727.26666666667,2992.660833333333,0.18333333333333332,223.75416666666663,-0.09999999999999999,117.36333333333333,40.53166666666666,83.67666666666669,105.98083333333334,155.05416666666667
2020-08-17 12:18:00,80.21583333333335,2.7741666666666664,425.9116666666667,11.873333333333335,-87.47083333333335,51.38583333333332,17.651666666666667,0.8524999999999999,332.20666666666665,1.0,35728.599166666674,2992.1008333333334,0.18583333333333332,223.69916666666668,-0.09999999999999999,117.29083333333334,40.501666666666665,83.67916666666667,106.00250000000001,154.68333333333334
2020-08-17 12:19:00,79.66333333333334,2.794166666666667,426.31916666666666,11.841666666666667,-87.47833333333335,51.385,16.451666666666664,0.8499999999999998,332.0291666666667,1.0,35729.93083333334,2992.9641666666666,0.1808333333333333,223.65166666666664,-0.09999999999999999,117.25750000000001,40.442499999999995,83.67833333333333,105.99000000000001,154.39083333333332
2020-08-17 12:20:00,80.73916666666666,2.775833333333333,426.9341666666666,11.962499999999999,-87.48416666666667,51.37916666666667,16.6775,0.8566666666666668,332.0183333333334,1.0,35731.26666666667,2992.0499999999997,0.1875,223.62916666666663,-0.09999999999999999,117.23083333333335,40.626666666666665,83.68333333333334,105.97750000000002,154.1525
2020-08-17 12:21:00,79.76833333333335,2.7874999999999996,427.50666666666666,11.821666666666667,-87.50416666666668,51.39583333333332,16.38833333333334,0.8483333333333332,332.20416666666665,1.0,35732.5975,2992.635,0.18249999999999997,223.66666666666666,-0.09999999999999999,117.2008333333333,40.674166666666665,83.715,105.95,153.98833333333334
2020-08-17 12:22:00,80.74833333333332,2.771666666666666,428.0125,11.944166666666666,-87.49916666666667,51.394166666666656,17.279999999999998,0.855,332.2658333333333,1.0,35733.93083333334,2990.5,0.1875,223.6883333333333,-0.09999999999999999,117.26416666666665,40.421666666666674,83.66583333333334,105.92916666666666,153.76000000000002
2020-08-17 12:23:00,79.65583333333333,2.7825,428.5649999999999,11.824166666666665,-87.51916666666665,51.39583333333332,17.599999999999998,0.8483333333333332,332.4558333333333,1.0,35735.26833333333,2992.8125,0.18166666666666664,223.74166666666667,-0.09999999999999999,117.28666666666665,40.684999999999995,83.70666666666666,105.90000000000002,153.65833333333333
2020-08-17 12:24:00,79.98083333333334,2.783333333333333,429.1233333333333,11.886666666666665,-87.52999999999999,51.38999999999999,17.710833333333333,0.8516666666666665,332.62916666666666,1.0,35736.597499999996,2992.89,0.18249999999999997,223.8358333333333,-0.09999999999999999,117.35083333333336,40.407500000000006,83.6175,105.87083333333332,153.53416666666664
2020-08-17 12:25:00,80.05833333333334,2.768333333333333,429.6266666666667,11.9125,-87.52916666666665,51.38083333333333,17.739166666666666,0.8524999999999997,332.98833333333334,1.0,35737.930833333325,2992.075833333334,0.18666666666666665,223.97083333333333,-0.09999999999999999,117.45416666666667,40.065000000000005,83.66333333333334,105.86916666666666,153.67499999999998
2020-08-17 12:26:00,79.45416666666667,2.7825,429.92833333333334,11.845000000000004,-87.53416666666665,51.3725,17.489166666666666,0.8499999999999998,333.305,1.0,35739.2675,2992.94,0.18333333333333332,224.13166666666663,-0.09999999999999999,117.54750000000001,40.527499999999996,83.64416666666666,105.87583333333335,153.93249999999998
2020-08-17 12:27:00,79.76666666666667,2.7825,429.97333333333336,11.885833333333332,-87.53583333333331,51.356666666666676,17.515833333333333,0.8508333333333332,333.5158333333334,1.0,35740.598333333335,2992.914166666667,0.18416666666666662,224.29416666666668,-0.09999999999999999,117.65416666666665,40.4,83.58666666666666,105.85333333333331,154.22083333333333
2020-08-17 12:28:00,79.60166666666666,2.7825,430.06166666666667,11.89,-87.53499999999998,51.345000000000006,17.4375,0.8533333333333334,333.77500000000003,1.0,35741.93333333333,2993.219166666667,0.18749999999999997,224.44833333333335,-0.09999999999999999,117.74916666666667,40.416666666666664,83.61666666666666,105.83166666666666,154.57583333333335
2020-08-17 12:29:00,79.8275,2.771666666666666,429.7574999999999,11.884999999999998,-87.54416666666664,51.36833333333334,17.49666666666667,0.8533333333333334,333.93083333333334,1.0,35743.2675,2992.7375000000006,0.18583333333333332,224.56666666666663,-0.09999999999999999,117.83583333333335,40.47500000000001,83.635,105.79249999999998,154.86083333333335
2020-08-17 12:30:00,79.52,2.7908333333333335,429.34416666666675,11.836666666666666,-87.53916666666665,51.37166666666667,17.449166666666667,0.8508333333333331,333.9158333333333,1.0,35744.59916666666,2993.0166666666664,0.18166666666666664,224.6975,-0.09999999999999999,117.89833333333333,40.535,83.63,105.84583333333332,155.0583333333333
2020-08-17 12:31:00,79.68083333333333,2.7733333333333334,428.8066666666666,11.865833333333335,-87.54916666666664,51.36000000000001,17.58083333333333,0.8516666666666669,333.86666666666673,1.0,35745.934166666666,2991.0333333333333,0.18666666666666665,224.67333333333332,-0.09999999999999999,117.93666666666665,40.5375,83.62750000000001,105.83666666666666,155.09916666666666
2020-08-17 12:32:00,78.99083333333333,2.784166666666667,428.44249999999994,11.779166666666663,-87.57083333333334,51.379999999999995,17.43166666666667,0.8416666666666667,333.65666666666664,1.0,35747.26666666667,2993.370833333333,0.1825,224.6741666666667,-0.09999999999999999,117.9575,40.135,83.60416666666667,105.76916666666665,155.10166666666666
2020-08-17 12:33:00,79.18833333333335,2.783333333333333,427.93499999999995,11.765833333333333,-87.57416666666667,51.34083333333334,17.584166666666672,0.8433333333333332,333.3908333333334,1.0,35748.596666666665,2993.2691666666665,0.1825,224.63750000000005,-0.09999999999999999,117.94500000000001,40.09250000000001,83.51166666666667,105.78916666666665,154.83166666666668
2020-08-17 12:34:00,79.385,2.775833333333333,427.425,11.792499999999997,-87.58666666666666,51.29416666666666,17.645,0.8441666666666666,333.1141666666667,1.0,35749.934166666666,2992.660833333334,0.1825,224.56916666666666,-0.09999999999999999,117.85166666666665,40.23833333333334,83.44416666666667,105.71249999999999,154.55
2020-08-17 12:35:00,79.18416666666667,2.763333333333333,427.0041666666666,11.760833333333332,-87.61916666666667,51.285833333333336,17.534999999999997,0.8441666666666666,332.8691666666667,1.0,35751.26666666666,2993.4725000000003,0.18166666666666664,224.5525,-0.09999999999999999,117.81,40.41916666666666,83.46333333333335,105.69583333333333,154.33333333333334
2020-08-17 12:36:00,79.34666666666665,2.7566666666666664,426.7708333333334,11.7725,-87.63833333333332,51.265833333333326,17.489166666666666,0.8458333333333332,332.75666666666666,1.0,35752.59916666667,2991.8216666666667,0.1808333333333333,224.4608333333334,-0.09999999999999999,117.81833333333331,40.223333333333336,83.42333333333333,105.67333333333333,154.04666666666668
2020-08-17 12:37:00,78.95166666666667,2.7483333333333326,426.5225,11.707499999999998,-87.64416666666665,51.230833333333344,17.360833333333336,0.8433333333333333,332.6225,1.0,35753.9325,2993.4483333333333,0.1808333333333333,224.4175,-0.09999999999999999,117.71500000000002,40.212500000000006,83.44833333333334,105.65583333333335,153.87416666666664
2020-08-17 12:38:00,78.81166666666665,2.7525,426.4275,11.725,-87.63999999999999,51.21750000000001,17.295,0.8408333333333333,332.46583333333325,1.0,35755.263333333336,2993.8558333333335,0.17999999999999997,224.37249999999997,-0.09999999999999999,117.675,40.1,83.39583333333334,105.74666666666667,153.67750000000004
2020-08-17 12:39:00,79.5475,2.726666666666667,426.4383333333333,11.785000000000002,-87.65666666666665,51.181666666666665,17.53333333333333,0.8449999999999999,332.3833333333333,1.0,35756.59916666667,2993.1683333333335,0.18249999999999997,224.31000000000003,-0.09999999999999999,117.64166666666665,39.89416666666667,83.37499999999999,105.70083333333334,153.67083333333338
2020-08-17 12:40:00,78.93916666666667,2.7125,426.5941666666666,11.700833333333334,-87.66916666666667,51.17083333333333,17.364166666666666,0.8383333333333333,332.455,1.0,35757.934166666666,2993.3975000000005,0.1808333333333333,224.30833333333337,-0.09999999999999999,117.58916666666669,39.74833333333333,83.3575,105.515,153.6791666666667
2020-08-17 12:41:00,78.92916666666666,2.700833333333333,426.7391666666667,11.691666666666668,-87.70833333333336,51.14666666666667,17.604166666666668,0.8383333333333334,332.54999999999995,1.0,35759.26500000001,2992.710833333333,0.17999999999999997,224.26833333333332,-0.09999999999999999,117.62083333333332,39.88583333333332,83.37333333333333,105.41916666666667,153.58249999999998
2020-08-17 12:42:00,78.57583333333334,2.7591666666666668,426.8225,11.655833333333334,-87.70750000000002,51.12666666666667,17.7625,0.8308333333333334,332.4475,1.0,35760.59583333333,2993.0916666666667,0.17916666666666667,224.22749999999996,-0.09999999999999999,117.5425,39.72500000000001,83.28916666666666,105.31750000000001,153.51250000000002
2020-08-17 12:43:00,78.655,2.7808333333333337,427.1741666666665,11.645833333333334,-87.72166666666668,51.07750000000001,17.894166666666667,0.8291666666666667,332.1183333333334,1.0,35761.934166666666,2993.7033333333334,0.17833333333333332,224.14083333333335,-0.09999999999999999,117.54666666666667,39.65583333333334,83.25833333333334,105.25,153.61083333333337
2020-08-17 12:44:00,78.71166666666669,2.7966666666666664,427.6575000000001,11.699999999999998,-87.7625,51.02666666666667,18.0625,0.8325,331.84,1.0,35763.263333333336,2993.6775,0.17999999999999997,224.00083333333336,-0.09999999999999999,117.49000000000001,39.65916666666667,83.20166666666667,104.95333333333333,153.79999999999998
2020-08-17 12:45:00,78.9425,2.8074999999999997,428.0808333333334,11.715833333333334,-87.8,50.99250000000001,18.0725,0.8366666666666666,331.6508333333333,1.0,35764.597499999996,2993.526666666667,0.17999999999999997,223.95250000000001,-0.09999999999999999,117.49083333333334,39.77333333333333,83.22250000000001,104.88916666666665,153.96916666666667
2020-08-17 12:46:00,78.82333333333335,2.836666666666666,428.1233333333333,11.737500000000002,-87.87166666666667,50.98833333333334,17.991666666666664,0.8325,331.41,1.0,35765.934166666666,2992.914166666667,0.1808333333333333,223.92083333333335,-0.09999999999999999,117.44333333333334,39.60916666666667,83.18333333333332,104.78916666666667,154.0533333333333
2020-08-17 12:47:00,78.99249999999999,2.8425000000000007,428.0016666666666,11.691666666666668,-87.91250000000001,50.95416666666667,18.028333333333332,0.8308333333333334,331.1641666666667,1.0,35767.263333333336,2993.855,0.17749999999999996,223.83416666666668,-0.09999999999999999,117.43166666666667,39.73583333333333,83.20583333333335,104.7075,153.9991666666667
2020-08-17 12:48:00,79.30916666666667,2.8516666666666666,427.80166666666673,11.619166666666667,-87.99916666666667,50.93333333333334,18.278333333333332,0.8316666666666667,330.74833333333333,1.0,35768.59583333333,2993.9566666666665,0.15999999999999998,223.37833333333333,-0.09999999999999999,117.25166666666667,38.879999999999995,83.02749999999999,104.47666666666667,153.83416666666662
2020-08-17 12:49:00,79.73166666666667,2.840833333333333,427.6041666666667,11.64,-88.05999999999996,50.82916666666667,18.482499999999998,0.8333333333333334,330.57166666666666,1.0,35769.9325,2993.9825,0.15749999999999997,221.96833333333336,-0.09999999999999999,116.87916666666666,38.165,82.73083333333334,104.32583333333334,153.65166666666664
2020-08-17 12:50:00,79.3075,2.8416666666666663,427.4191666666666,11.599166666666669,-88.07000000000001,50.671666666666674,18.329166666666666,0.8325,330.45,1.0,35771.26500000001,2992.558333333334,0.15666666666666665,220.77499999999998,-0.09999999999999999,116.50833333333333,37.99583333333334,82.49416666666667,104.23916666666666,153.4391666666667
2020-08-17 12:51:00,79.92166666666667,2.85,427.21333333333337,11.6625,-88.09250000000002,50.57083333333333,18.441666666666666,0.8325,330.16,1.0,35772.59583333333,2994.186666666667,0.15666666666666665,219.92,-0.09999999999999999,116.17999999999999,38.0575,82.345,104.20416666666667,153.1283333333333
2020-08-17 12:52:00,79.42916666666666,2.856666666666667,427.2674999999999,11.595,-88.12916666666666,50.505,18.29,0.8308333333333334,329.93833333333333,1.0,35773.934166666666,2994.033333333333,0.15749999999999997,219.33,-0.09999999999999999,115.9275,38.10583333333333,82.33166666666666,104.16416666666667,152.88249999999996
2020-08-17 12:53:00,79.54333333333334,2.8524999999999996,427.3908333333334,11.600833333333332,-88.15166666666664,50.45250000000001,18.433333333333337,0.8316666666666667,329.815,1.0,35775.2625,2994.1108333333336,0.15749999999999997,218.85249999999996,-0.09999999999999999,115.69000000000001,38.27666666666667,82.27583333333332,104.2075,152.7075
2020-08-17 12:54:00,79.90916666666665,2.8391666666666673,427.6416666666666,11.643333333333333,-88.16249999999998,50.42083333333332,18.4725,0.835,329.7941666666667,1.0,35776.595,2993.8575,0.15749999999999997,218.48000000000002,-0.09999999999999999,115.49916666666667,38.37583333333333,82.28416666666666,104.11250000000001,152.57416666666666
2020-08-17 12:55:00,79.30083333333333,2.85,427.9175,11.595833333333333,-88.18583333333333,50.39166666666667,18.2525,0.8308333333333334,329.77916666666664,1.0,35777.92916666667,2993.956666666667,0.15666666666666665,218.19083333333333,-0.09999999999999999,115.35083333333331,37.821666666666665,82.23583333333332,104.08583333333335,152.4916666666667
2020-08-17 12:56:00,79.37833333333333,2.8683333333333336,428.3533333333334,11.615833333333335,-88.27666666666664,50.348333333333336,18.241666666666667,0.8291666666666667,329.78000000000003,1.0,35779.26416666667,2994.265,0.15666666666666665,217.95750000000007,-0.09999999999999999,115.2575,37.82333333333333,82.24749999999999,104.07666666666665,152.4125
2020-08-17 12:57:00,80.16,2.8408333333333338,428.855,11.688333333333333,-88.35000000000002,50.31666666666667,18.606666666666666,0.8366666666666666,329.8241666666667,1.0,35780.594999999994,2991.975,0.1583333333333333,217.7875,-0.09999999999999999,115.17083333333333,38.1175,82.23416666666668,104.03333333333335,152.55499999999998
2020-08-17 12:58:00,79.18416666666666,2.8383333333333334,429.24666666666667,11.578333333333335,-88.42666666666668,50.30083333333334,18.170000000000005,0.8325,330.12916666666666,1.0,35781.92916666667,2993.019166666667,0.15666666666666665,217.71666666666667,-0.09999999999999999,115.07166666666666,38.196666666666665,82.25583333333334,104.02666666666666,152.71083333333334
2020-08-17 12:59:00,79.42416666666668,2.859166666666667,429.3358333333333,11.636666666666665,-88.46166666666669,50.28583333333333,18.3825,0.8300000000000001,330.23583333333335,1.0,35783.260833333334,2994.0850000000005,0.15749999999999997,217.65,-0.09999999999999999,115.05083333333333,37.95166666666666,82.20083333333332,104.00666666666666,152.78416666666664
2020-08-17 13:00:00,80.06833333333333,2.8408333333333338,429.35833333333335,11.708333333333334,-88.46666666666668,50.265833333333326,18.591666666666672,0.8383333333333333,330.34666666666664,1.0,35784.596666666665,2992.4058333333337,0.1583333333333333,217.55416666666667,-0.09999999999999999,114.985,38.04666666666667,82.1925,104.01749999999997,152.9433333333333
2020-08-17 13:01:00,79.5225,2.84,429.33500000000004,11.639999999999999,-88.46500000000002,50.27,18.37,0.8333333333333334,330.6325,1.0,35785.92916666667,2994.2625000000003,0.15749999999999997,217.48916666666662,-0.09999999999999999,114.94416666666667,38.151666666666664,82.22250000000001,103.91250000000002,153.20166666666668
2020-08-17 13:02:00,79.75666666666667,2.8324999999999996,429.1333333333334,11.667499999999999,-88.46500000000002,50.27333333333332,18.560000000000006,0.8358333333333333,330.6983333333333,1.0,35787.25916666666,2993.2466666666674,0.15749999999999997,217.40333333333334,-0.09999999999999999,114.8875,38.07333333333333,82.22416666666668,103.91666666666669,153.30666666666664
2020-08-17 13:03:00,79.64666666666666,2.8325,428.77666666666664,11.649999999999999,-88.46166666666669,50.28083333333333,18.47083333333333,0.8333333333333334,330.8158333333334,1.0,35788.59416666667,2994.2374999999997,0.15749999999999997,217.31499999999997,-0.09999999999999999,114.8325,38.221666666666664,82.25749999999998,104.0075,153.36166666666665
2020-08-17 13:04:00,79.3375,2.8516666666666666,428.50666666666666,11.63,-88.45916666666669,50.26416666666666,18.2525,0.8333333333333334,330.72166666666664,1.0,35789.9275,2994.415833333334,0.15666666666666665,217.2125,-0.09999999999999999,114.76666666666665,38.00333333333333,82.22166666666666,103.99833333333333,153.27583333333334
2020-08-17 13:05:00,79.55916666666666,2.84,428.27666666666664,11.651666666666669,-88.4541666666667,50.24583333333334,18.269166666666667,0.8366666666666668,330.64666666666665,1.0,35791.25416666667,2993.6025000000004,0.15749999999999997,217.07750000000001,-0.09999999999999999,114.73833333333334,38.178333333333335,82.22666666666667,103.9541666666667,153.2808333333333
2020-08-17 13:06:00,79.77333333333333,2.85,428.11083333333335,11.681666666666667,-88.45083333333334,50.251666666666665,18.326666666666664,0.8374999999999999,330.4841666666666,1.0,35792.59333333333,2993.0433333333335,0.15916666666666665,216.97333333333336,-0.09999999999999999,114.66166666666668,38.10833333333333,82.19166666666666,103.97166666666668,153.27333333333334
2020-08-17 13:07:00,79.25833333333334,2.848333333333333,427.85083333333336,11.608333333333333,-88.44833333333334,50.24250000000001,18.10083333333333,0.8325,330.37500000000006,1.0,35793.924166666664,2994.4175,0.15749999999999997,216.86916666666662,-0.09999999999999999,114.60000000000001,38.215,82.22500000000001,103.99333333333334,153.14833333333334
2020-08-17 13:08:00,79.075,2.8725,427.6216666666667,11.600833333333334,-88.45500000000003,50.22416666666666,18.011666666666667,0.8308333333333334,330.12166666666667,1.0,35795.25916666666,2994.4925000000003,0.1583333333333333,216.77583333333328,-0.09999999999999999,114.50083333333335,37.95250000000001,82.20833333333333,104.03166666666665,153.0175
2020-08-17 13:09:00,79.54416666666667,2.8716666666666666,427.59083333333336,11.665000000000001,-88.41333333333331,50.20916666666667,18.131666666666668,0.8358333333333333,329.8091666666666,1.0,35796.590000000004,2993.0416666666674,0.15999999999999998,216.62916666666663,-0.09999999999999999,114.41000000000001,38.34333333333334,82.22249999999998,103.97833333333334,152.9441666666667
2020-08-17 13:10:00,79.4225,2.8766666666666665,427.77583333333337,11.6625,-88.39916666666666,50.199999999999996,18.131666666666668,0.8350000000000001,329.63416666666666,1.0,35797.9275,2993.9075,0.15666666666666665,216.4808333333333,-0.09999999999999999,114.3683333333333,38.409166666666664,82.24916666666667,103.90916666666668,153.0358333333333
2020-08-17 13:11:00,80.26333333333334,2.8708333333333336,427.9591666666666,11.736666666666665,-88.36250000000001,50.198333333333345,18.355,0.8416666666666665,329.4725,1.0,35799.25916666666,2992.865,0.15999999999999998,216.37166666666667,-0.09999999999999999,114.26833333333333,38.20250000000001,82.22,103.91333333333334,152.9825
2020-08-17 13:12:00,79.63250000000001,2.858333333333333,428.23083333333335,11.666666666666666,-88.32333333333332,50.19833333333333,18.146666666666665,0.8366666666666666,329.58583333333337,1.0,35800.59166666667,2992.280833333333,0.15749999999999997,216.31916666666666,-0.09999999999999999,114.21416666666669,38.405833333333334,82.25416666666665,103.92500000000003,153.0708333333333
2020-08-17 13:13:00,79.02916666666667,2.869166666666666,428.3458333333333,11.594999999999999,-88.30166666666666,50.218333333333334,17.951666666666668,0.8308333333333334,329.7,1.0,35801.924166666664,2993.909166666667,0.15666666666666665,216.33416666666665,-0.09999999999999999,114.16333333333334,38.40833333333334,82.23666666666666,103.91083333333331,153.01666666666668
2020-08-17 13:14:00,79.88166666666666,2.8491666666666666,428.3416666666667,11.670833333333333,-88.27499999999999,50.20416666666667,18.2875,0.835,329.7133333333333,1.0,35803.255833333336,2991.314166666667,0.15666666666666665,216.29749999999999,-0.09999999999999999,114.14916666666664,37.89083333333333,82.2325,103.90166666666666,152.925
2020-08-17 13:15:00,79.05583333333333,2.8458333333333337,428.44583333333327,11.590833333333334,-88.27916666666665,50.2075,18.28083333333333,0.8308333333333334,329.9258333333334,1.0,35804.59333333333,2994.4424999999997,0.15666666666666665,216.29166666666666,-0.09999999999999999,114.10666666666667,37.92333333333333,82.20416666666667,103.90916666666665,152.845
2020-08-17 13:16:00,79.55916666666666,2.8341666666666665,428.4608333333333,11.649999999999999,-88.27666666666666,50.176666666666655,18.401666666666667,0.8316666666666667,330.01500000000004,1.0,35805.925833333335,2994.3916666666664,0.15749999999999997,216.26416666666668,-0.09999999999999999,114.08916666666664,38.02666666666667,82.17166666666667,103.9475,152.64916666666667
2020-08-17 13:17:00,79.325,2.8349999999999995,428.4750000000001,11.616666666666667,-88.2725,50.14666666666667,18.35166666666667,0.8316666666666667,330.08250000000004,1.0,35807.25916666666,2994.620833333333,0.1583333333333333,216.27666666666673,-0.09999999999999999,114.05666666666666,38.090833333333336,82.14666666666666,103.97916666666667,152.60666666666668
2020-08-17 13:18:00,79.24333333333333,2.8074999999999997,428.3025,11.581666666666665,-88.26166666666666,50.12166666666667,18.1825,0.8308333333333334,330.2366666666667,1.0,35808.58833333333,2993.1708333333336,0.15666666666666665,216.3083333333333,-0.09999999999999999,114.05166666666666,37.95333333333333,82.10499999999998,103.96249999999998,152.5633333333333
2020-08-17 13:19:00,78.55416666666667,2.78,427.9916666666666,11.482500000000002,-88.25583333333333,50.11416666666667,17.777500000000003,0.8266666666666668,330.4116666666667,1.0,35809.924166666664,2994.748333333333,0.15499999999999997,216.3425,-0.09999999999999999,114.06499999999998,37.85583333333334,82.10916666666667,103.94833333333332,152.57750000000001
2020-08-17 13:20:00,78.43083333333334,2.760833333333333,427.51500000000004,11.479166666666666,-88.2475,50.09,17.853333333333335,0.8250000000000001,330.5833333333333,1.0,35811.2575,2994.5708333333337,0.15416666666666665,216.34916666666663,-0.09999999999999999,114.0675,37.68333333333333,82.05916666666666,103.91999999999997,152.42333333333332
2020-08-17 13:21:00,78.61666666666667,2.731666666666667,427.00250000000005,11.487500000000002,-88.23916666666666,50.0625,17.632499999999997,0.8291666666666667,330.78666666666663,1.0,35812.59333333333,2993.983333333333,0.15499999999999997,216.3608333333333,-0.09999999999999999,114.03000000000002,37.88333333333333,82.04166666666667,103.87166666666667,152.3483333333333
2020-08-17 13:22:00,78.62333333333333,2.7225,426.5608333333334,11.481666666666667,-88.23333333333333,50.04083333333333,17.680833333333332,0.8291666666666667,330.95416666666665,1.0,35813.925833333335,2993.0175,0.1558333333333333,216.38750000000005,-0.09999999999999999,114.01749999999998,37.89166666666667,82.01833333333332,103.91833333333336,152.3925
2020-08-17 13:23:00,78.92333333333333,2.728333333333333,426.24583333333334,11.495833333333335,-88.24000000000001,50.03666666666666,17.6,0.8250000000000002,331.035,1.0,35815.260833333334,2993.2983333333336,0.15499999999999997,216.3983333333333,-0.09999999999999999,113.98000000000002,37.61166666666667,81.98083333333332,103.83916666666669,152.55999999999997
2020-08-17 13:24:00,78.71666666666665,2.716666666666667,426.0608333333333,11.456666666666665,-88.23666666666668,50.02249999999999,17.552500000000002,0.8241666666666667,331.0,1.0,35816.590000000004,2994.5691666666667,0.15416666666666665,216.34333333333336,-0.09999999999999999,113.8875,37.88,82.03250000000001,103.83583333333333,153.64416666666665
2020-08-17 13:25:00,78.79666666666667,2.7300000000000004,425.8325,11.456666666666665,-88.22250000000001,50.02,17.45,0.8225000000000002,330.89000000000004,1.0,35817.9275,2994.545,0.15166666666666664,216.23749999999998,-0.09999999999999999,113.82499999999999,37.833333333333336,81.94916666666667,103.82833333333333,154.44833333333332
2020-08-17 13:26:00,79.15083333333334,2.7241666666666666,425.72416666666663,11.510833333333332,-88.21500000000002,50.005,17.733333333333338,0.8275000000000001,330.805,1.0,35819.2575,2993.755833333334,0.15499999999999997,216.14249999999996,-0.09999999999999999,113.75,37.711666666666666,81.95083333333334,103.80333333333333,154.84666666666666
2020-08-17 13:27:00,78.8225,2.739166666666667,425.8016666666667,11.483333333333333,-88.22166666666668,50.01666666666666,17.638333333333335,0.8241666666666667,330.7033333333333,1.0,35820.590000000004,2994.365,0.1533333333333333,216.04250000000002,-0.09999999999999999,113.67333333333335,37.78666666666666,81.93333333333334,103.87166666666666,155.0483333333333
2020-08-17 13:28:00,79.3525,2.721666666666667,425.9958333333334,11.541666666666666,-88.20750000000002,50.012499999999996,17.843333333333334,0.8266666666666668,330.6783333333333,1.0,35821.9225,2992.153333333333,0.15666666666666665,215.9666666666666,-0.09999999999999999,113.60499999999998,37.87666666666667,81.9725,103.8675,155.13500000000002
2020-08-17 13:29:00,79.00916666666667,2.7341666666666664,426.14916666666664,11.475000000000001,-88.21583333333335,50.01333333333334,17.824166666666667,0.8258333333333335,330.6175,1.0,35823.2575,2994.366666666667,0.15499999999999997,215.9425,-0.09999999999999999,113.575,38.04083333333333,81.94999999999999,103.86749999999999,155.14416666666668
2020-08-17 13:30:00,79.83416666666666,2.745833333333333,426.3633333333334,11.610833333333332,-88.2041666666667,50.01583333333334,18.13,0.8291666666666667,330.6050000000001,1.0,35824.59333333333,2993.3991666666666,0.15666666666666665,215.88333333333335,-0.09999999999999999,113.50416666666668,37.69916666666668,81.96833333333333,103.85249999999998,155.04916666666665
2020-08-17 13:31:00,79.39666666666668,2.7533333333333325,426.84999999999997,11.543333333333331,-88.18916666666665,50.018333333333324,18.01833333333333,0.8266666666666668,330.5683333333333,1.0,35825.92416666667,2992.686666666667,0.15666666666666665,215.85333333333327,-0.09999999999999999,113.46416666666669,37.98416666666667,82.01833333333335,103.79916666666666,155.08916666666667
2020-08-17 13:32:00,79.8625,2.758333333333333,427.3125,11.604166666666666,-88.17583333333333,50.035,18.025833333333335,0.8308333333333334,330.6758333333333,1.0,35827.2575,2994.290833333334,0.1583333333333333,215.85416666666666,-0.09999999999999999,113.40083333333332,38.0225,82.05416666666666,103.84249999999999,155.14333333333335
2020-08-17 13:33:00,79.35583333333334,2.7983333333333333,427.62999999999994,11.56,-88.1941666666667,50.044999999999995,18.128333333333334,0.8266666666666668,330.72166666666664,1.0,35828.58833333334,2994.3916666666664,0.15499999999999997,215.8716666666667,-0.09999999999999999,113.40083333333335,37.92583333333333,82.03916666666666,103.89749999999998,155.12666666666664
2020-08-17 13:34:00,80.07833333333333,2.795833333333334,427.97,11.653333333333334,-88.22250000000001,50.04,18.440833333333334,0.8325,330.6433333333334,1.0,35829.92083333334,2994.3658333333333,0.15916666666666665,215.84666666666666,-0.09999999999999999,113.40666666666665,37.975833333333334,82.01166666666667,103.85666666666664,155.08666666666664
