,ExtCondensTurbineOP.steam_flow_in,ExtCondensTurbineOP.steam_pressure_in,ExtCondensTurbineOP.steam_temperature_in,ExtCondensTurbineOP.electricity_generation,ExtCondensTurbineOP.steam_pressure_out,ExtCondensTurbineOP.steam_temperature_out,ExtCondensTurbineOP.steam_flow_side,ExtCondensTurbineOP.steam_pressure_side,ExtCondensTurbineOP.steam_temperature_side,ExtCondensTurbineOP.machine_status,ExtCondensTurbineOP.MainSteam_Inlet_FlowrateMass_Accumulated,ExtCondensTurbineOP.SteamTurbine_RotatorySpeed,ExtCondensTurbineOP.steam_pressure_2ndside,ExtCondensTurbineOP.steam_temperature_2ndside,ExtCondensTurbineOP.steam_pressure_3rdside,ExtCondensTurbineOP.steam_temperature_3rdside,ExtCondensTurbineOP.condensate_totalcondenser_flowrate,ExtCondensTurbineOP.BFW_lowheater_temperature,ExtCondensTurbineOP.BFW_deaerator_temperature,ExtCondensTurbineOP.BFW_highheater_temperature
2020-08-17 15:51:00,83.05999999999999,2.899166666666666,432.71166666666664,12.280000000000001,-86.97166666666668,51.39583333333332,21.414999999999996,0.85,334.1175,1.0,36019.54583333334,2994.950833333334,0.19833333333333333,226.51416666666663,-0.09999999999999999,120.02833333333332,41.58416666666667,85.15416666666665,103.51999999999998,152.40833333333336
2020-08-17 15:52:00,83.6275,2.8925,432.63166666666666,12.360833333333332,-86.96916666666668,51.401666666666664,21.735000000000003,0.8541666666666666,334.0233333333333,1.0,36020.907499999994,2991.9500000000003,0.19833333333333333,226.53583333333333,-0.09999999999999999,120.01416666666665,40.99999999999999,85.18750000000001,103.5075,152.46416666666667
2020-08-17 15:53:00,83.08166666666668,2.8783333333333334,432.3241666666666,12.256666666666668,-86.95833333333333,51.39833333333332,21.698333333333334,0.85,333.96999999999997,1.0,36022.315,2994.5458333333336,0.19666666666666666,226.53166666666667,-0.09999999999999999,119.99833333333333,41.70416666666667,85.25416666666668,103.42250000000001,152.47416666666666
2020-08-17 15:54:00,83.12749999999998,2.89,432.00083333333333,12.232500000000002,-87.01916666666666,51.41249999999999,22.504166666666666,0.84,333.8025,1.0,36023.6625,2995.181666666667,0.1925,226.54999999999998,-0.09999999999999999,119.98333333333335,41.30916666666666,85.21166666666666,103.49666666666666,152.1675
2020-08-17 15:55:00,85.45166666666667,2.8508333333333336,431.68666666666667,12.250833333333333,-87.22916666666667,51.38666666666666,27.441666666666663,0.8100000000000004,333.2991666666667,1.0,36025.075000000004,2994.339166666666,0.17999999999999997,226.44666666666663,-0.09999999999999999,119.82249999999999,40.39333333333334,84.96333333333332,103.46999999999998,151.58916666666667
2020-08-17 15:56:00,85.03750000000001,2.8333333333333326,431.4941666666666,12.007499999999999,-87.45083333333332,51.25583333333333,27.235833333333332,0.8083333333333337,332.87083333333334,1.0,36026.54,2992.7391666666667,0.16249999999999998,225.94333333333336,-0.09999999999999999,119.36916666666667,39.17166666666666,84.5225,103.40000000000002,150.53166666666667
2020-08-17 15:57:00,84.87333333333332,2.8241666666666667,431.2466666666667,11.939166666666667,-87.66416666666667,51.017500000000005,27.019166666666667,0.8091666666666669,332.5833333333333,1.0,36028.00833333333,2994.138333333334,0.15999999999999998,224.35166666666666,-0.09999999999999999,118.70833333333333,37.72083333333333,83.90583333333335,103.36250000000001,149.79749999999999
2020-08-17 15:58:00,84.54833333333333,2.8125,431.10249999999996,11.901666666666666,-87.71083333333333,50.698333333333345,26.84583333333333,0.8100000000000004,332.38000000000005,1.0,36029.471666666665,2994.672499999999,0.15999999999999998,222.83916666666664,-0.09999999999999999,118.08249999999998,37.693333333333335,83.49000000000001,103.34416666666665,149.38999999999996
2020-08-17 15:59:00,84.7425,2.8225,431.17749999999995,11.878333333333332,-87.7525,50.48,26.484166666666667,0.8075000000000001,332.21750000000003,1.0,36030.93833333333,2994.9516666666664,0.15999999999999998,221.78750000000005,-0.09999999999999999,117.60250000000002,37.752500000000005,83.22500000000001,103.45083333333334,149.395
2020-08-17 16:00:00,84.8375,2.8216666666666668,431.67749999999995,11.906666666666668,-87.77166666666666,50.26916666666667,26.318333333333328,0.8083333333333337,332.14666666666665,1.0,36032.4075,2993.959999999999,0.15999999999999998,221.00833333333333,-0.09999999999999999,117.19833333333332,37.4975,83.03583333333333,103.43583333333333,150.9375
2020-08-17 16:01:00,84.69916666666667,2.82,432.36833333333334,11.912500000000001,-87.75750000000001,50.12666666666667,26.030833333333334,0.8083333333333336,332.20249999999993,1.0,36033.87,2992.9925,0.15999999999999998,220.4383333333333,-0.09999999999999999,116.87333333333333,37.64416666666666,82.95083333333334,103.48583333333333,152.53333333333333
2020-08-17 16:02:00,84.84249999999999,2.825833333333333,432.8500000000001,11.951666666666666,-87.74583333333334,50.04249999999999,26.00333333333333,0.8100000000000004,332.3066666666667,1.0,36035.33833333334,2993.935,0.15999999999999998,219.99083333333337,-0.09999999999999999,116.61999999999999,37.68833333333334,82.94416666666667,103.60083333333331,153.46
2020-08-17 16:03:00,85.2475,2.841666666666667,433.215,12.033333333333331,-87.73416666666668,49.97833333333333,26.00916666666667,0.8158333333333335,332.52333333333337,1.0,36036.80583333333,2993.908333333333,0.15999999999999998,219.69833333333335,-0.09999999999999999,116.41499999999998,37.866666666666674,82.95333333333333,103.555,154.05750000000003
2020-08-17 16:04:00,85.8875,2.874166666666667,433.5525,12.146666666666667,-87.72583333333334,49.95666666666667,26.4075,0.8166666666666669,332.6333333333333,1.0,36038.27,2994.0875,0.15999999999999998,219.4316666666667,-0.09999999999999999,116.26083333333334,38.00166666666667,83.03333333333335,103.7575,154.57416666666668
2020-08-17 16:05:00,85.41333333333334,2.8983333333333334,433.9808333333333,12.1225,-87.71333333333335,49.97083333333334,26.220833333333328,0.8125000000000001,332.69666666666666,1.0,36039.73499999999,2994.34,0.15999999999999998,219.1266666666667,-0.09999999999999999,116.07916666666665,37.94833333333333,83.15833333333335,103.825,155.01416666666665
2020-08-17 16:06:00,85.21416666666667,2.9166666666666665,434.3283333333334,12.105833333333335,-87.71500000000002,49.99916666666667,26.138333333333335,0.8108333333333335,332.72666666666663,1.0,36041.1875,2992.9675,0.16166666666666665,218.8508333333333,-0.09999999999999999,115.90500000000002,38.24583333333333,83.19666666666667,103.83333333333331,155.26916666666665
2020-08-17 16:07:00,84.06666666666665,2.950833333333333,434.55166666666673,11.944166666666666,-87.79,49.98750000000001,25.670833333333334,0.8025000000000001,332.63416666666666,1.0,36042.613333333335,2993.325833333334,0.1583333333333333,218.5908333333333,-0.09999999999999999,115.75583333333333,37.81333333333333,83.15166666666666,103.91416666666667,155.34833333333333
2020-08-17 16:08:00,84.63833333333335,2.901666666666667,434.64666666666676,12.009166666666667,-87.89,49.951666666666654,25.980833333333333,0.8075000000000001,332.4825,1.0,36044.04083333333,2991.2883333333334,0.15999999999999998,218.3283333333333,-0.09999999999999999,115.61499999999997,37.69166666666666,83.01416666666667,104.0125,155.23166666666668
2020-08-17 16:09:00,84.17916666666666,2.8974999999999995,434.27083333333326,11.935,-87.88,49.91083333333333,25.86333333333333,0.8058333333333333,332.7274999999999,1.0,36045.47083333333,2990.7041666666664,0.15999999999999998,218.16833333333332,-0.09999999999999999,115.5175,37.81583333333333,83.00333333333333,104.09333333333332,155.1725
2020-08-17 16:10:00,84.70249999999999,2.8725,433.5641666666667,11.995,-87.87,49.877500000000005,26.034999999999993,0.8075000000000004,332.80833333333334,1.0,36046.9125,2990.7549999999997,0.15999999999999998,217.99249999999998,-0.09999999999999999,115.42166666666667,37.715,82.96666666666667,104.19583333333333,154.97333333333336
2020-08-17 16:11:00,84.03083333333333,2.889166666666666,432.91083333333336,11.923333333333332,-87.86833333333334,49.84666666666667,25.718333333333334,0.8033333333333337,332.72083333333336,1.0,36048.33083333333,2993.7058333333334,0.15999999999999998,217.80499999999995,-0.09999999999999999,115.28916666666667,37.696666666666665,82.965,104.19333333333333,154.75833333333333
2020-08-17 16:12:00,84.27166666666666,2.8775,432.4241666666667,11.9475,-87.85833333333333,49.82583333333333,25.682499999999994,0.8075000000000001,332.6,1.0,36049.753333333334,2993.6808333333333,0.15999999999999998,217.595,-0.09999999999999999,115.1325,37.549166666666665,82.92833333333333,104.28500000000001,154.5041666666667
2020-08-17 16:13:00,82.165,2.9150000000000005,432.4358333333333,11.668333333333335,-87.89916666666666,49.818333333333335,24.543333333333337,0.7916666666666666,332.3533333333334,1.0,36051.14666666667,2994.85,0.15249999999999997,217.3558333333334,-0.09999999999999999,115.01,37.424166666666665,82.88916666666667,104.28250000000001,154.25833333333333
2020-08-17 16:14:00,82.06,2.9358333333333335,432.9391666666666,11.6975,-87.92666666666666,49.77583333333334,24.440833333333334,0.7916666666666666,331.8616666666667,1.0,36052.4825,2995.0275,0.1533333333333333,217.16833333333332,-0.09999999999999999,114.89,37.18916666666666,82.72416666666669,104.40916666666665,153.85583333333332
2020-08-17 16:15:00,83.59666666666666,2.928333333333334,433.7475,11.906666666666666,-87.91250000000001,49.69916666666666,24.93166666666667,0.8016666666666669,331.57250000000005,1.0,36053.82916666667,2993.476666666667,0.15749999999999997,217.0008333333333,-0.09999999999999999,114.83416666666665,37.33416666666667,82.6725,104.54083333333335,153.73083333333335
2020-08-17 16:16:00,83.57833333333333,2.94,434.50666666666666,11.914166666666667,-87.90249999999999,49.682500000000005,24.78916666666667,0.8008333333333333,331.72083333333336,1.0,36055.208333333336,2994.7724999999996,0.15999999999999998,216.95083333333332,-0.09999999999999999,114.75999999999999,37.86583333333333,82.7825,104.57249999999999,153.90416666666667
2020-08-17 16:17:00,83.60166666666667,2.9516666666666667,435.0991666666666,11.938333333333333,-87.89499999999998,49.69499999999999,25.00916666666667,0.8016666666666669,331.78999999999996,1.0,36056.57166666666,2994.8999999999996,0.15999999999999998,216.9108333333334,-0.09999999999999999,114.71583333333335,37.7075,82.83083333333333,104.57416666666667,154.00666666666666
2020-08-17 16:18:00,84.08166666666666,2.9225,435.5425,12.020000000000001,-87.88833333333332,49.725,25.358333333333334,0.8050000000000003,332.0841666666667,1.0,36057.9925,2991.6200000000003,0.15999999999999998,216.92333333333337,-0.09999999999999999,114.70333333333336,37.56333333333333,82.89583333333334,104.60666666666664,154.18333333333334
2020-08-17 16:19:00,83.42000000000002,2.9441666666666664,435.62166666666667,11.943333333333333,-87.875,49.75083333333333,25.004166666666674,0.7991666666666667,332.28249999999997,1.0,36059.363333333335,2995.004166666667,0.15999999999999998,216.92083333333335,-0.09999999999999999,114.685,37.512499999999996,82.93666666666668,104.64249999999998,154.29916666666665
2020-08-17 16:20:00,83.54000000000002,2.9325000000000006,435.7341666666666,11.966666666666663,-87.86083333333333,49.75333333333333,25.076666666666664,0.8050000000000002,332.4966666666667,1.0,36060.761666666665,2994.4166666666665,0.15999999999999998,216.95416666666665,-0.09999999999999999,114.6775,37.7425,82.94583333333334,104.72500000000001,154.33833333333334
2020-08-17 16:21:00,83.33083333333333,2.9425000000000003,435.76250000000005,11.939166666666665,-87.8525,49.748333333333335,24.888333333333335,0.8000000000000002,332.6175,1.0,36062.136666666665,2995.103333333333,0.15999999999999998,216.96333333333334,-0.09999999999999999,114.67416666666666,37.6325,82.93833333333335,104.78083333333332,154.4675
2020-08-17 16:22:00,83.82083333333334,2.9375,435.7083333333333,11.993333333333332,-87.83500000000002,49.745000000000005,25.159166666666668,0.8041666666666668,332.67749999999995,1.0,36063.505,2993.8074999999994,0.15999999999999998,216.9416666666667,-0.09999999999999999,114.68166666666669,37.48583333333334,82.91166666666666,104.8125,154.5325
2020-08-17 16:23:00,83.29333333333334,2.9391666666666665,435.6000000000001,11.93416666666667,-87.80499999999999,49.74166666666667,24.699166666666667,0.8000000000000002,332.8433333333333,1.0,36064.91166666667,2994.3658333333333,0.15999999999999998,216.94416666666666,-0.09999999999999999,114.68166666666669,37.93999999999999,82.95833333333333,104.8925,154.67166666666668
2020-08-17 16:24:00,83.25333333333334,2.948333333333334,435.3175000000001,11.918333333333335,-87.80499999999999,49.75,24.519166666666667,0.8033333333333333,332.72583333333336,1.0,36066.270833333336,2994.724166666667,0.15999999999999998,216.9441666666667,-0.09999999999999999,114.66250000000001,37.49666666666667,82.925,104.95666666666665,154.6866666666667
2020-08-17 16:25:00,83.5225,2.93,435.085,11.973333333333336,-87.79916666666664,49.75666666666666,24.38416666666667,0.8058333333333335,332.69166666666666,1.0,36067.64333333333,2992.941666666667,0.15999999999999998,216.93833333333336,-0.09999999999999999,114.66250000000001,37.722500000000004,82.93583333333335,104.98666666666664,154.7325
2020-08-17 16:26:00,82.61166666666666,2.9458333333333333,434.6891666666667,11.867500000000001,-87.80333333333333,49.73583333333334,24.03083333333333,0.8008333333333336,332.6841666666666,1.0,36069.01833333333,2994.2158333333336,0.15999999999999998,216.9241666666667,-0.09999999999999999,114.64083333333333,38.00333333333333,82.95916666666669,105.00583333333333,154.82916666666668
2020-08-17 16:27:00,83.62499999999999,2.9375,434.39500000000004,11.969999999999999,-87.79083333333331,49.75416666666666,24.6375,0.8066666666666668,332.40666666666664,1.0,36070.37416666667,2993.0441666666666,0.15999999999999998,216.90250000000003,-0.09999999999999999,114.6158333333333,37.5725,82.93083333333334,104.99249999999999,154.8525
2020-08-17 16:28:00,82.55666666666667,2.9499999999999997,434.1283333333333,11.845833333333331,-87.78499999999998,49.76083333333333,24.067499999999995,0.8008333333333333,332.35083333333336,1.0,36071.7625,2994.6975,0.15999999999999998,216.84583333333333,-0.09999999999999999,114.58166666666665,37.763333333333335,82.98916666666666,105.13333333333333,154.98166666666665
2020-08-17 16:29:00,83.14666666666669,2.948333333333333,433.83833333333337,11.904166666666663,-87.77916666666665,49.767500000000005,24.335000000000004,0.8033333333333336,332.0275,1.0,36073.10833333333,2994.7725000000005,0.15999999999999998,216.79833333333337,-0.09999999999999999,114.5533333333333,37.81166666666667,82.95666666666666,105.10333333333334,154.95833333333334
2020-08-17 16:30:00,83.53750000000001,2.9341666666666666,433.6041666666667,11.958333333333334,-87.78083333333332,49.75333333333333,24.332499999999996,0.8066666666666668,331.8916666666667,1.0,36074.472499999996,2993.984166666667,0.15999999999999998,216.74333333333334,-0.09999999999999999,114.52166666666666,37.81666666666667,82.95916666666669,105.1175,154.99416666666667
2020-08-17 16:31:00,82.48,2.953333333333333,433.42,11.83,-87.76916666666666,49.7875,23.714166666666667,0.7991666666666667,331.8241666666667,1.0,36075.85333333334,2994.9266666666667,0.15999999999999998,216.7125,-0.09999999999999999,114.45666666666666,37.72833333333334,82.98833333333334,105.19583333333334,154.97916666666666
2020-08-17 16:32:00,83.23083333333334,2.9500000000000006,433.4558333333334,11.930833333333334,-87.755,49.80250000000001,24.263333333333332,0.8058333333333335,331.56,1.0,36077.19583333333,2994.950833333334,0.15999999999999998,216.67083333333335,-0.09999999999999999,114.42833333333336,37.79416666666666,82.95916666666666,105.19583333333333,154.9125
2020-08-17 16:33:00,82.6575,2.954166666666666,433.6133333333333,11.870833333333335,-87.75416666666666,49.79166666666666,23.841666666666665,0.8033333333333333,331.5116666666667,1.0,36078.556666666664,2994.8741666666665,0.15999999999999998,216.61916666666664,-0.09999999999999999,114.38749999999999,37.92416666666667,82.98083333333334,105.27333333333333,154.98083333333332
2020-08-17 16:34:00,83.195,2.945,433.6599999999999,11.931666666666667,-87.75166666666667,49.791666666666664,23.885,0.8083333333333336,331.44666666666666,1.0,36079.916666666664,2993.8583333333336,0.15999999999999998,216.57916666666662,-0.09999999999999999,114.37333333333333,37.807500000000005,83.01416666666665,105.34583333333335,155.015
2020-08-17 16:35:00,82.8925,2.9666666666666663,433.7991666666667,11.910000000000002,-87.76166666666667,49.80916666666667,23.819166666666664,0.806666666666667,331.335,1.0,36081.26916666667,2993.7549999999997,0.15999999999999998,216.59583333333333,-0.09999999999999999,114.34916666666663,37.59583333333334,83.02166666666666,105.35083333333336,155.0375
2020-08-17 16:36:00,83.11833333333333,2.950833333333333,434.0525,11.942499999999997,-87.74333333333334,49.82,24.108333333333334,0.8075000000000001,331.28333333333336,1.0,36082.62916666667,2993.3233333333333,0.15999999999999998,216.56500000000003,-0.09999999999999999,114.34583333333335,37.95916666666667,83.02416666666667,105.44749999999999,155.01833333333332
2020-08-17 16:37:00,82.41416666666667,2.976666666666667,434.30916666666667,11.860833333333334,-87.74333333333334,49.834166666666675,23.61583333333333,0.8041666666666668,331.37166666666667,1.0,36083.994166666664,2994.7983333333336,0.15999999999999998,216.59416666666672,-0.09999999999999999,114.3283333333333,37.902499999999996,83.03833333333333,105.44916666666667,155.09249999999997
2020-08-17 16:38:00,83.01,2.9825000000000004,434.67833333333334,11.922500000000001,-87.73583333333335,49.848333333333336,23.813333333333336,0.8066666666666668,331.215,1.0,36085.33833333334,2992.7391666666663,0.15999999999999998,216.6141666666667,-0.09999999999999999,114.34500000000001,37.763333333333335,83.03249999999998,105.56,155.0716666666667
2020-08-17 16:39:00,83.13416666666664,2.9874999999999994,435.0258333333333,11.961666666666668,-87.73166666666667,49.84583333333334,23.941666666666674,0.8083333333333336,331.3591666666667,1.0,36086.695,2994.8991666666666,0.15999999999999998,216.64833333333334,-0.09999999999999999,114.37,38.01583333333333,83.05166666666666,105.51583333333333,155.175
2020-08-17 16:40:00,82.49000000000001,3.014166666666666,435.2424999999999,11.917499999999997,-87.72500000000001,49.85166666666668,23.64083333333333,0.8083333333333336,331.30333333333334,1.0,36088.04666666667,2995.0283333333336,0.15999999999999998,216.68083333333334,-0.09999999999999999,114.37916666666668,37.885,83.07416666666667,105.61916666666667,155.26416666666665
2020-08-17 16:41:00,83.66833333333334,3.0133333333333336,435.44749999999993,12.0475,-87.72500000000001,49.85833333333334,23.950000000000003,0.8150000000000003,331.13166666666666,1.0,36089.409166666665,2994.1133333333332,0.1633333333333333,216.69750000000002,-0.09999999999999999,114.40083333333335,37.93416666666667,83.05,105.72833333333334,155.35
2020-08-17 16:42:00,82.25416666666666,3.0524999999999998,435.66,11.923333333333332,-87.73083333333334,49.86000000000001,23.333333333333332,0.8066666666666668,331.1091666666667,1.0,36090.78083333333,2995.025833333333,0.15999999999999998,216.73000000000002,-0.09999999999999999,114.43083333333334,38.112500000000004,83.11333333333333,105.71416666666669,155.595
2020-08-17 16:43:00,83.10416666666667,3.061666666666667,435.96,12.040833333333333,-87.72166666666668,49.87083333333334,23.615,0.8125000000000001,330.84166666666664,1.0,36092.137500000004,2993.145,0.16249999999999998,216.74000000000004,-0.09999999999999999,114.43833333333335,38.17583333333334,83.11416666666668,105.78416666666665,155.65583333333333
2020-08-17 16:44:00,82.66833333333334,3.0925,436.3458333333333,12.024999999999997,-87.72500000000001,49.90083333333333,23.360833333333332,0.8125000000000001,330.70083333333326,1.0,36093.519166666665,2995.1041666666665,0.1633333333333333,216.78499999999997,-0.09999999999999999,114.4875,38.2975,83.1675,105.835,155.84250000000003
2020-08-17 16:45:00,82.62,3.115,436.685,12.043333333333335,-87.72083333333335,49.92833333333334,23.3225,0.811666666666667,330.3691666666667,1.0,36094.885833333334,2995.0033333333336,0.16249999999999998,216.78833333333333,-0.09999999999999999,114.48250000000002,38.35083333333333,83.16999999999999,105.78166666666665,155.87499999999997
2020-08-17 16:46:00,82.99416666666666,3.141666666666667,437.1025,12.097499999999998,-87.71666666666668,49.95833333333334,23.587500000000002,0.8133333333333336,329.9933333333333,1.0,36096.23583333333,2994.6974999999998,0.1633333333333333,216.76333333333332,-0.09999999999999999,114.48500000000001,38.111666666666665,83.17666666666668,105.84166666666668,155.82666666666665
2020-08-17 16:47:00,82.89249999999998,3.1591666666666662,437.62916666666666,12.1175,-87.68666666666665,49.958333333333336,23.404166666666665,0.8125000000000001,329.6775,1.0,36097.60166666666,2995.1808333333333,0.16166666666666665,216.70833333333334,-0.09999999999999999,114.46833333333335,38.216666666666676,83.1825,105.91166666666668,155.795
2020-08-17 16:48:00,83.31666666666668,3.1658333333333335,438.16833333333335,12.139166666666666,-87.67583333333336,49.962500000000006,23.500833333333333,0.8141666666666668,329.55583333333334,1.0,36098.979166666664,2992.3316666666665,0.16499999999999998,216.66333333333333,-0.09999999999999999,114.455,37.8,83.21166666666669,105.93583333333333,155.74916666666667
2020-08-17 16:49:00,82.66083333333334,3.2075,438.77833333333336,12.129166666666665,-87.68,50.01083333333333,23.1575,0.8125000000000001,329.43250000000006,1.0,36100.348333333335,2994.8250000000003,0.16166666666666665,216.6425,-0.09999999999999999,114.46166666666669,38.2575,83.25083333333333,105.96166666666666,155.70250000000001
2020-08-17 16:50:00,83.65666666666668,3.204166666666666,439.4066666666667,12.25,-87.67500000000001,50.01666666666666,23.418333333333333,0.8216666666666668,329.27,1.0,36101.717500000006,2993.3249999999994,0.16499999999999998,216.62333333333333,-0.09999999999999999,114.46416666666669,38.26833333333334,83.25833333333333,105.95916666666666,155.5916666666666
2020-08-17 16:51:00,82.78750000000001,3.228333333333333,439.8783333333334,12.2125,-87.68583333333332,50.02249999999999,23.05916666666667,0.8175,329.2816666666667,1.0,36103.090000000004,2995.1058333333335,0.16499999999999998,216.69999999999996,-0.09999999999999999,114.51666666666665,38.36166666666667,83.3125,106.03250000000001,155.58666666666667
2020-08-17 16:52:00,83.61750000000002,3.2225,439.87416666666667,12.300000000000002,-87.66833333333331,50.04333333333333,23.44,0.8250000000000001,329.4108333333333,1.0,36104.480833333335,2993.9858333333336,0.1658333333333333,216.7408333333333,-0.09999999999999999,114.55083333333334,38.755833333333335,83.38749999999999,106.02916666666665,155.59
2020-08-17 16:53:00,83.8275,3.2325000000000004,439.26916666666665,12.306666666666667,-87.65916666666665,50.087500000000006,23.4975,0.8258333333333335,329.3633333333333,1.0,36105.865,2995.0525000000002,0.16749999999999998,216.80166666666665,-0.09999999999999999,114.57249999999999,38.315000000000005,83.43833333333335,106.08666666666666,155.58916666666664
2020-08-17 16:54:00,83.36333333333333,3.2374999999999994,438.5558333333334,12.240000000000002,-87.65916666666665,50.11000000000001,23.374166666666667,0.8216666666666668,329.195,1.0,36107.24416666667,2995.130833333333,0.16416666666666666,216.79416666666665,-0.09999999999999999,114.57083333333333,38.63666666666667,83.46333333333334,106.15666666666668,155.51500000000001
2020-08-17 16:55:00,83.98583333333333,3.218333333333334,437.94083333333333,12.297500000000001,-87.63083333333333,50.13750000000001,23.70583333333333,0.8258333333333335,329.0233333333333,1.0,36108.64000000001,2993.2975,0.16666666666666666,216.75,-0.09999999999999999,114.54416666666667,38.57,83.48666666666666,106.11583333333333,155.46166666666667
2020-08-17 16:56:00,83.37750000000001,3.225,437.6416666666667,12.248333333333333,-87.64083333333332,50.149166666666666,23.402500000000003,0.8208333333333334,328.84166666666664,1.0,36110.03,2994.875,0.16499999999999995,216.6875,-0.09999999999999999,114.52083333333331,38.729166666666664,83.51,106.20333333333332,155.50250000000003
2020-08-17 16:57:00,84.08166666666668,3.2166666666666663,437.43000000000006,12.280833333333332,-87.63416666666667,50.16166666666667,23.62,0.8266666666666667,328.61666666666673,1.0,36111.39666666667,2993.6049999999996,0.16666666666666663,216.6016666666667,-0.09999999999999999,114.44500000000004,38.666666666666664,83.47166666666668,106.18833333333333,155.4466666666667
2020-08-17 16:58:00,83.82749999999999,3.1999999999999997,437.09083333333336,12.261666666666665,-87.60333333333334,50.165,23.399166666666662,0.8258333333333333,328.7066666666667,1.0,36112.82083333333,2994.545,0.16666666666666663,216.56166666666664,-0.09999999999999999,114.42833333333334,38.80833333333333,83.53416666666665,106.18999999999998,155.5825
2020-08-17 16:59:00,83.00166666666667,3.2208333333333328,436.8066666666667,12.167500000000002,-87.60500000000002,50.17083333333333,22.891666666666666,0.8175000000000002,328.475,1.0,36114.1875,2994.9516666666664,0.16249999999999998,216.51249999999996,-0.09999999999999999,114.40250000000002,38.33833333333333,83.50750000000001,106.26249999999997,155.6541666666667
2020-08-17 17:00:00,83.45083333333334,3.2166666666666663,436.70416666666665,12.225833333333334,-87.58333333333333,50.1675,23.2825,0.8216666666666668,328.0833333333333,1.0,36115.55000000001,2995.0275,0.16499999999999998,216.4383333333334,-0.09999999999999999,114.35333333333334,38.51833333333334,83.46250000000002,106.25250000000001,155.7325
2020-08-17 17:01:00,83.7225,3.2008333333333336,436.5558333333333,12.235,-87.56333333333333,50.155,23.28333333333333,0.8241666666666668,328.01666666666665,1.0,36116.930833333325,2994.7491666666665,0.16666666666666663,216.35916666666665,-0.09999999999999999,114.28583333333331,38.82916666666667,83.49583333333332,106.22583333333334,155.98083333333332
2020-08-17 17:02:00,83.14583333333333,3.2100000000000004,436.1483333333333,12.2025,-87.55916666666666,50.17083333333333,23.27666666666666,0.8225000000000001,327.8183333333333,1.0,36118.29916666667,2995.0525000000002,0.16416666666666666,216.3416666666667,-0.09999999999999999,114.27,38.645833333333336,83.48333333333333,106.31416666666667,156.25166666666667
2020-08-17 17:03:00,84.03249999999998,3.188333333333333,435.5758333333333,12.270000000000001,-87.53833333333331,50.17416666666666,23.441666666666666,0.8283333333333333,327.77000000000004,1.0,36119.69833333334,2992.535833333333,0.16749999999999998,216.24416666666664,-0.09999999999999999,114.19583333333334,38.87,83.51416666666665,106.31500000000001,156.44666666666663
2020-08-17 17:04:00,83.165,3.211666666666666,434.96333333333337,12.170833333333333,-87.53499999999998,50.20333333333334,22.9075,0.8216666666666668,327.5558333333333,1.0,36121.085,2995.1283333333326,0.1658333333333333,216.18833333333336,-0.09999999999999999,114.17,38.80583333333333,83.525,106.33749999999999,156.765
2020-08-17 17:05:00,84.06083333333333,3.205833333333333,434.31333333333333,12.260833333333332,-87.52166666666665,50.219166666666666,23.39833333333333,0.8283333333333333,327.1358333333333,1.0,36122.46916666667,2994.1375000000003,0.16749999999999998,216.01999999999998,-0.09999999999999999,114.07499999999999,38.755833333333335,83.52,106.43583333333332,156.80166666666665
2020-08-17 17:06:00,83.0225,3.2224999999999997,433.75666666666666,12.154166666666667,-87.5175,50.230833333333344,23.0125,0.8208333333333334,326.7724999999999,1.0,36123.85333333333,2995.029166666667,0.16416666666666666,215.89000000000001,-0.09999999999999999,113.9466666666667,38.347500000000004,83.575,106.43249999999999,156.8708333333333
2020-08-17 17:07:00,83.17666666666668,3.234166666666667,433.31,12.175000000000002,-87.51916666666666,50.237500000000004,23.004166666666663,0.8183333333333335,326.1641666666667,1.0,36125.2225,2995.6391666666664,0.1658333333333333,215.6775,-0.09999999999999999,113.8175,38.66916666666666,83.57416666666666,106.42583333333333,156.75583333333336
2020-08-17 17:08:00,84.80833333333334,3.2108333333333334,433.16333333333336,12.310833333333335,-87.5,50.211666666666666,23.83833333333334,0.8308333333333334,325.7008333333333,1.0,36126.613333333335,2994.188333333333,0.1683333333333333,215.3991666666667,-0.09999999999999999,113.65500000000002,38.67083333333333,83.53416666666665,106.57249999999999,156.58333333333331
2020-08-17 17:09:00,82.72500000000001,3.2350000000000008,433.1166666666666,12.134166666666667,-87.5075,50.212500000000006,22.77416666666667,0.8175000000000002,325.5333333333333,1.0,36128.02,2995.2058333333334,0.16416666666666666,215.2458333333333,-0.09999999999999999,113.52500000000002,38.99083333333333,83.58583333333334,106.52583333333332,156.5375
2020-08-17 17:10:00,84.33,3.2208333333333337,433.26250000000005,12.255,-87.51166666666667,50.21083333333333,23.782500000000002,0.8241666666666668,325.17249999999996,1.0,36129.41,2992.7899999999995,0.16666666666666663,215.05666666666664,-0.09999999999999999,113.40666666666668,38.67916666666667,83.555,106.50083333333332,156.26333333333335
2020-08-17 17:11:00,83.72833333333334,3.221666666666666,433.4941666666667,12.183333333333335,-87.51583333333332,50.22333333333333,23.715000000000003,0.8200000000000002,325.1108333333333,1.0,36130.816666666666,2994.9025,0.16416666666666663,214.95416666666665,-0.09999999999999999,113.27,38.77083333333333,83.56416666666667,106.61083333333333,156.13333333333333
2020-08-17 17:12:00,84.78999999999999,3.2141666666666673,433.79749999999996,12.244166666666665,-87.5075,50.22416666666667,24.212500000000002,0.8216666666666668,324.98333333333335,1.0,36132.20333333333,2994.0108333333333,0.16499999999999998,214.83666666666667,-0.09999999999999999,113.18416666666668,38.51916666666667,83.51333333333334,106.69916666666666,155.86666666666665
2020-08-17 17:13:00,85.05416666666666,3.1850000000000005,434.0991666666667,12.286666666666667,-87.49166666666667,50.199999999999996,24.44666666666667,0.8233333333333334,325.38416666666666,1.0,36133.62916666667,2992.9425000000006,0.16666666666666663,214.745,-0.09999999999999999,113.09083333333332,38.86666666666667,83.56833333333334,106.72333333333331,155.83833333333334
2020-08-17 17:14:00,84.82083333333333,3.1758333333333333,434.2191666666667,12.230833333333335,-87.50333333333333,50.22083333333334,24.685833333333335,0.8208333333333334,325.78749999999997,1.0,36135.04416666666,2995.0791666666664,0.16416666666666666,214.77583333333337,-0.09999999999999999,113.04666666666667,38.641666666666666,83.54999999999998,106.8125,155.82333333333332
2020-08-17 17:15:00,84.9475,3.153333333333333,434.0641666666666,12.215833333333334,-87.50583333333333,50.21416666666667,24.775833333333335,0.8166666666666669,326.1233333333333,1.0,36136.4675,2995.5375,0.16416666666666666,214.75000000000003,-0.09999999999999999,113.0475,38.50916666666667,83.50333333333334,106.66916666666667,155.64583333333337
2020-08-17 17:16:00,85.30583333333333,3.125,433.89333333333326,12.249166666666667,-87.49583333333334,50.1825,25.176666666666666,0.8200000000000002,326.4158333333333,1.0,36137.90416666667,2994.4441666666667,0.16499999999999998,214.7541666666667,-0.09999999999999999,112.99833333333333,38.4975,83.47166666666668,106.71833333333332,155.47750000000002
2020-08-17 17:17:00,84.71666666666668,3.0849999999999995,433.73999999999995,12.142500000000004,-87.50916666666666,50.17249999999999,25.006666666666664,0.8158333333333335,327.0341666666667,1.0,36139.331666666665,2994.163333333334,0.16416666666666666,214.77,-0.09999999999999999,113.00416666666666,38.64666666666667,83.46500000000002,106.72083333333335,155.42916666666667
2020-08-17 17:18:00,84.91083333333334,3.0533333333333332,433.43,12.136666666666665,-87.52749999999999,50.16083333333333,25.0725,0.8141666666666669,327.69666666666654,1.0,36140.770833333336,2993.960833333333,0.16416666666666666,214.83416666666668,-0.09999999999999999,112.99166666666667,38.575,83.4175,106.76333333333334,155.35999999999999
2020-08-17 17:19:00,84.31249999999999,3.0399999999999996,433.05,12.081666666666665,-87.55833333333332,50.15083333333333,24.88416666666667,0.8108333333333334,328.14833333333337,1.0,36142.185,2995.3349999999996,0.16166666666666665,214.88666666666668,-0.09999999999999999,113.00333333333333,38.329166666666666,83.38083333333334,106.74166666666667,155.26666666666668
2020-08-17 17:20:00,84.26583333333333,3.0208333333333335,432.66333333333336,12.064166666666667,-87.56666666666665,50.126666666666665,24.848333333333333,0.8108333333333336,328.43249999999995,1.0,36143.589166666665,2995.3075000000003,0.1608333333333333,214.8983333333333,-0.09999999999999999,112.99333333333334,38.31583333333333,83.3025,106.77,155.16333333333336
2020-08-17 17:21:00,84.30749999999999,2.999166666666667,432.2633333333333,12.039166666666668,-87.56583333333333,50.1,24.736666666666668,0.8125000000000003,328.66083333333336,1.0,36145.00083333333,2995.486666666667,0.1608333333333333,214.92083333333335,-0.09999999999999999,112.98333333333335,38.140833333333326,83.25333333333333,106.77083333333333,155.22583333333333
2020-08-17 17:22:00,84.19083333333334,2.9841666666666664,431.695,12.009999999999998,-87.56583333333333,50.08083333333334,24.534166666666668,0.8100000000000002,328.8441666666666,1.0,36146.4075,2995.485,0.16166666666666665,214.93499999999997,-0.09999999999999999,112.97833333333334,37.89,83.24833333333333,106.80333333333334,155.44416666666666
2020-08-17 17:23:00,84.19416666666666,2.9599999999999995,430.9058333333333,12.022499999999999,-87.55999999999999,50.07416666666668,24.6375,0.8141666666666669,328.9733333333333,1.0,36147.80583333334,2993.6808333333333,0.1633333333333333,214.95083333333332,-0.09999999999999999,112.93,38.16666666666667,83.2575,106.76166666666667,155.66583333333335
2020-08-17 17:24:00,83.66833333333334,2.9741666666666666,430.00083333333345,11.954166666666666,-87.60666666666668,50.065,24.444166666666664,0.8091666666666669,328.91166666666663,1.0,36149.20166666667,2994.900833333333,0.15999999999999998,214.95000000000002,-0.09999999999999999,112.915,38.161666666666676,83.25333333333333,106.7575,155.8575
2020-08-17 17:25:00,83.77833333333332,2.9699999999999993,429.21916666666675,11.936666666666666,-87.60916666666668,50.04166666666666,24.570833333333336,0.809166666666667,328.58583333333337,1.0,36150.58416666667,2995.4850000000006,0.1608333333333333,214.87333333333333,-0.09999999999999999,112.83583333333333,38.10916666666666,83.22583333333336,106.79166666666667,155.94250000000002
2020-08-17 17:26:00,84.28916666666667,2.9525000000000006,428.4341666666667,11.988333333333335,-87.59083333333332,50.01416666666666,24.715833333333336,0.8133333333333336,328.2849999999999,1.0,36151.98583333333,2993.5283333333336,0.1633333333333333,214.6916666666667,-0.09999999999999999,112.73083333333335,38.22833333333333,83.22583333333334,106.70749999999998,156.1191666666667
2020-08-17 17:27:00,83.57416666666667,2.9699999999999993,427.60083333333336,11.925833333333335,-87.5825,50.01166666666666,24.196666666666662,0.81,327.9025,1.0,36153.37,2995.2066666666665,0.16166666666666665,214.48916666666665,-0.09999999999999999,112.58333333333333,38.30166666666667,83.2475,106.66333333333334,156.31166666666664
2020-08-17 17:28:00,84.1025,2.955,426.93,11.953333333333331,-87.55666666666666,50.02916666666666,24.162499999999994,0.8141666666666669,327.3933333333334,1.0,36154.746666666666,2993.5516666666663,0.1633333333333333,214.32583333333332,-0.09999999999999999,112.46500000000003,38.137499999999996,83.22500000000001,106.54666666666667,156.27499999999998
2020-08-17 17:29:00,83.19250000000001,2.981666666666666,426.33166666666665,11.8425,-87.54916666666664,50.03,23.578333333333333,0.8108333333333336,326.9666666666667,1.0,36156.13916666666,2995.435833333333,0.1608333333333333,214.13000000000002,-0.09999999999999999,112.33416666666666,38.55583333333333,83.26083333333334,106.565,156.29416666666665
2020-08-17 17:30:00,83.845,2.994166666666667,426.04833333333335,11.911666666666667,-87.54666666666667,50.02583333333332,23.587499999999995,0.8125000000000003,326.25416666666666,1.0,36157.50833333333,2994.9525,0.16166666666666665,213.93583333333333,-0.09999999999999999,112.1875,38.35083333333334,83.245,106.56583333333334,156.25
2020-08-17 17:31:00,83.85583333333334,2.9975000000000005,426.02916666666664,11.949166666666665,-87.52999999999999,50.01749999999999,23.74416666666666,0.8166666666666669,325.71250000000003,1.0,36158.89333333333,2995.155833333333,0.1633333333333333,213.71583333333334,-0.09999999999999999,112.03083333333335,38.55416666666667,83.26416666666665,106.52083333333333,156.25166666666667
2020-08-17 17:32:00,83.61333333333334,3.0241666666666664,426.3183333333334,11.934166666666664,-87.52166666666666,50.04083333333333,23.456666666666667,0.8141666666666669,325.22666666666663,1.0,36160.252499999995,2995.3575,0.16166666666666665,213.53416666666666,-0.09999999999999999,111.92666666666668,38.4075,83.28833333333334,106.49416666666666,156.235
2020-08-17 17:33:00,83.60000000000001,3.0241666666666664,426.85166666666663,11.945833333333333,-87.51333333333334,50.05083333333332,23.415833333333335,0.8166666666666669,324.90500000000003,1.0,36161.61,2994.7475,0.1633333333333333,213.39,-0.09999999999999999,111.83416666666666,38.55833333333334,83.35666666666667,106.46666666666665,156.1475
2020-08-17 17:34:00,84.10916666666668,3.026666666666667,427.51666666666665,12.029166666666667,-87.50333333333333,50.084166666666675,23.580000000000002,0.8208333333333334,324.81916666666666,1.0,36163.06333333333,2992.9925000000003,0.16499999999999995,213.295,-0.09999999999999999,111.74166666666666,38.33833333333333,83.4,106.36999999999999,156.02916666666667
2020-08-17 17:35:00,83.95083333333334,3.043333333333333,428.16333333333336,12.024999999999999,-87.49833333333333,50.11333333333334,23.546666666666667,0.8183333333333335,324.8641666666667,1.0,36164.4775,2993.9841666666666,0.1658333333333333,213.2541666666667,-0.09999999999999999,111.68750000000001,38.68833333333334,83.44500000000001,106.34249999999999,155.82416666666666
2020-08-17 17:36:00,83.80833333333334,3.063333333333333,428.9558333333334,12.015,-87.50833333333333,50.120000000000005,23.5325,0.8175000000000002,324.705,1.0,36165.85666666667,2995.0025,0.1633333333333333,213.2675,-0.09999999999999999,111.65250000000002,38.309999999999995,83.41166666666666,106.32249999999999,155.54083333333335
2020-08-17 17:37:00,83.96416666666666,3.0608333333333326,429.8475,12.049999999999999,-87.50833333333333,50.12166666666666,23.447499999999994,0.8200000000000003,324.87083333333334,1.0,36167.263333333336,2994.7233333333334,0.16416666666666663,213.28166666666667,-0.09999999999999999,111.63999999999999,38.71083333333333,83.44,106.30666666666666,155.3491666666666
2020-08-17 17:38:00,83.59083333333332,3.09,430.6283333333334,12.060000000000002,-87.50166666666667,50.11916666666667,22.82666666666667,0.8208333333333334,324.83666666666676,1.0,36168.63166666666,2994.3408333333336,0.1658333333333333,213.30999999999997,-0.09999999999999999,111.67416666666668,38.41583333333333,83.44083333333334,106.30000000000001,155.19083333333336
2020-08-17 17:39:00,82.8175,3.1149999999999998,431.49083333333334,12.025,-87.50833333333333,50.12416666666667,22.314999999999998,0.8216666666666668,324.9175000000001,1.0,36169.99833333333,2995.435,0.16416666666666666,213.44000000000003,-0.09999999999999999,111.71500000000002,38.67166666666667,83.45666666666669,106.22916666666669,155.1208333333333
2020-08-17 17:40:00,84.30749999999999,3.1108333333333333,432.22333333333336,12.199166666666665,-87.48500000000001,50.126666666666665,22.730000000000004,0.8358333333333333,324.9675,1.0,36171.39083333333,2991.6966666666667,0.16916666666666666,213.53083333333333,-0.09999999999999999,111.78999999999998,38.57333333333333,83.4675,106.17,155.145
2020-08-17 17:41:00,81.97166666666668,3.1366666666666667,432.91333333333324,12.026666666666666,-87.49583333333332,50.1625,21.11916666666667,0.8241666666666667,325.2675,1.0,36172.79833333333,2991.898333333333,0.16499999999999998,213.71500000000003,-0.09999999999999999,111.88083333333334,38.93833333333333,83.56833333333333,106.13250000000001,155.4416666666667
2020-08-17 17:42:00,82.53333333333335,3.1583333333333337,433.57916666666665,12.135833333333332,-87.48916666666668,50.20000000000001,21.353333333333328,0.8308333333333334,325.27500000000003,1.0,36174.18083333333,2994.595,0.16749999999999998,213.86833333333334,-0.09999999999999999,111.98833333333333,38.66916666666666,83.56083333333333,106.08583333333333,155.57083333333335
2020-08-17 17:43:00,81.01416666666665,3.1933333333333334,434.195,12.041666666666666,-87.4925,50.211666666666666,20.256666666666664,0.8225000000000001,325.11583333333334,1.0,36175.5325,2995.460833333333,0.16499999999999998,213.97916666666666,-0.09999999999999999,112.09416666666668,38.869166666666665,83.58166666666666,106.09916666666668,155.79249999999996
2020-08-17 17:44:00,81.86916666666666,3.209166666666667,434.9141666666667,12.151666666666666,-87.48416666666667,50.212500000000006,20.7225,0.8316666666666667,324.8175,1.0,36176.864166666666,2994.976666666667,0.16749999999999998,214.0225,-0.09999999999999999,112.135,38.6875,83.545,106.09416666666665,155.95749999999998
2020-08-17 17:45:00,80.925,3.2308333333333343,435.2941666666666,12.105833333333331,-87.48333333333333,50.224999999999994,20.084166666666665,0.8250000000000001,324.7516666666666,1.0,36178.21,2995.460833333333,0.1658333333333333,214.08416666666665,-0.09999999999999999,112.21250000000002,39.02166666666667,83.58916666666669,106.07749999999999,156.33916666666667
2020-08-17 17:46:00,81.8925,3.2449999999999997,435.44499999999994,12.189166666666667,-87.48916666666668,50.23916666666667,20.475,0.8316666666666667,324.51250000000005,1.0,36179.549999999996,2994.2658333333334,0.16749999999999998,214.10333333333332,-0.09999999999999999,112.24083333333334,38.67,83.57583333333334,106.0475,156.56583333333336
2020-08-17 17:47:00,81.08500000000001,3.2666666666666675,435.25500000000005,12.15,-87.48333333333333,50.25000000000001,20.145833333333336,0.8250000000000001,324.18333333333334,1.0,36180.89,2995.5375,0.16749999999999998,214.11749999999998,-0.09999999999999999,112.24166666666666,39.0175,83.605,106.06166666666665,156.86500000000004
2020-08-17 17:48:00,81.83916666666667,3.2675,434.79333333333335,12.159999999999998,-87.4875,50.270833333333336,21.055000000000003,0.8258333333333335,323.77666666666664,1.0,36182.229166666664,2995.560833333333,0.16749999999999998,214.05083333333334,-0.09999999999999999,112.21333333333335,38.76916666666667,83.58916666666669,106.06,156.965
2020-08-17 17:49:00,82.20166666666667,3.2633333333333336,434.2225000000001,12.191666666666668,-87.49083333333334,50.267500000000005,21.155833333333334,0.8266666666666668,323.38166666666666,1.0,36183.566666666666,2994.5958333333333,0.1658333333333333,213.9091666666667,-0.09999999999999999,112.13833333333332,38.82833333333334,83.55833333333335,106.05583333333334,156.89666666666668
2020-08-17 17:50:00,81.85416666666666,3.2625000000000006,433.5525,12.159999999999998,-87.495,50.25583333333333,20.8625,0.8258333333333335,323.1908333333334,1.0,36184.91916666667,2995.0800000000004,0.16666666666666663,213.80249999999998,-0.09999999999999999,112.0425,38.62166666666666,83.59000000000002,106.075,156.85666666666663
2020-08-17 17:51:00,81.56166666666665,3.2641666666666667,432.9866666666667,12.161666666666667,-87.49000000000001,50.26666666666666,20.64333333333333,0.8266666666666668,322.71750000000003,1.0,36186.255,2995.156666666667,0.16666666666666663,213.63666666666674,-0.09999999999999999,111.96083333333337,38.56249999999999,83.59916666666668,106.0825,156.655
2020-08-17 17:52:00,81.72083333333333,3.258333333333333,432.58916666666664,12.152499999999998,-87.47916666666667,50.25416666666666,20.654999999999998,0.8250000000000002,322.36750000000006,1.0,36187.59666666667,2995.054166666667,0.16749999999999998,213.4908333333333,-0.09999999999999999,111.855,38.79416666666667,83.60333333333334,106.07833333333333,156.42
2020-08-17 17:53:00,82.90833333333335,3.230833333333333,432.28333333333336,12.207500000000001,-87.46916666666668,50.24333333333333,21.14833333333333,0.8341666666666668,322.2583333333333,1.0,36188.95416666667,2993.450833333333,0.1683333333333333,213.36083333333332,-0.09999999999999999,111.78583333333331,38.88999999999999,83.62750000000001,106.09916666666665,156.255
2020-08-17 17:54:00,83.795,3.2100000000000004,432.02333333333337,12.266666666666667,-87.46666666666668,50.251666666666665,21.84166666666667,0.8375,322.41833333333335,1.0,36190.315833333334,2995.255833333333,0.16999999999999996,213.3283333333333,-0.09999999999999999,111.7725,39.0475,83.69333333333334,106.0775,156.1725
2020-08-17 17:55:00,84.99750000000002,3.140833333333333,431.7425,12.335833333333335,-87.46000000000002,50.29750000000001,22.27333333333333,0.8483333333333332,323.16416666666663,1.0,36191.74333333334,2994.6974999999998,0.1708333333333333,213.43583333333336,-0.09999999999999999,111.79499999999997,39.68583333333333,83.85249999999999,106.1125,156.25833333333333
2020-08-17 17:56:00,85.59166666666665,3.089166666666667,431.2833333333335,12.388333333333335,-87.43916666666668,50.4125,22.536666666666665,0.8566666666666666,324.20166666666665,1.0,36193.17666666666,2991.468333333333,0.17166666666666663,213.66583333333335,-0.09999999999999999,111.88416666666667,39.6325,83.98666666666666,106.10416666666664,156.41750000000002
2020-08-17 17:57:00,83.65333333333334,3.0658333333333334,430.67166666666657,12.170833333333334,-87.43833333333335,50.50166666666666,21.204166666666662,0.8433333333333333,325.2183333333333,1.0,36194.59,2994.595,0.16999999999999996,213.98583333333337,-0.09999999999999999,112.03166666666668,39.887499999999996,84.0875,106.10833333333333,156.49
2020-08-17 17:58:00,83.38916666666667,3.0533333333333332,430.15416666666675,12.111666666666666,-87.4325,50.54333333333333,21.1975,0.8433333333333333,325.7033333333333,1.0,36195.96833333333,2995.6633333333334,0.16999999999999996,214.18416666666667,-0.09999999999999999,112.16083333333336,39.33166666666667,84.04249999999999,106.11500000000001,156.2875
2020-08-17 17:59:00,83.55250000000001,3.0149999999999992,429.94666666666666,12.125,-87.4275,50.54166666666666,21.277499999999996,0.8433333333333333,326.10249999999996,1.0,36197.335,2994.8250000000003,0.16999999999999996,214.37499999999997,-0.09999999999999999,112.28749999999998,39.405833333333334,83.99333333333334,106.12916666666666,156.18833333333336
2020-08-17 18:00:00,83.57666666666667,2.99,429.77000000000004,12.128333333333336,-87.42249999999997,50.53666666666667,21.0575,0.8458333333333333,326.7241666666667,1.0,36198.736666666664,2994.7474999999995,0.16999999999999996,214.55749999999998,-0.09999999999999999,112.40083333333332,39.71249999999999,84.00666666666665,106.11249999999997,156.3175
2020-08-17 18:01:00,82.88166666666667,2.995833333333333,429.72416666666663,12.061666666666667,-87.41249999999998,50.544166666666676,20.587499999999995,0.8433333333333333,327.0166666666667,1.0,36200.09916666666,2994.8500000000004,0.16999999999999996,214.7783333333333,-0.09999999999999999,112.53500000000001,39.325,83.97916666666669,106.13833333333332,156.47666666666666
2020-08-17 18:02:00,83.37583333333335,2.9749999999999996,429.7891666666667,12.1275,-87.39166666666667,50.53249999999999,20.590833333333332,0.8500000000000001,327.38749999999993,1.0,36201.479166666664,2992.2808333333337,0.16999999999999996,214.93916666666667,-0.09999999999999999,112.63416666666667,39.612500000000004,83.97916666666667,106.18333333333334,156.75166666666664
2020-08-17 18:03:00,82.0825,3.008333333333333,429.81749999999994,12.004166666666663,-87.39583333333331,50.55583333333333,19.758333333333336,0.8424999999999999,327.5966666666667,1.0,36202.84416666667,2995.1800000000003,0.16999999999999996,215.14499999999998,-0.09999999999999999,112.72666666666669,39.461666666666666,83.995,106.14583333333336,157.16500000000002
2020-08-17 18:04:00,82.90333333333334,2.9975,429.78666666666663,12.099999999999996,-87.39416666666666,50.5525,20.315,0.8516666666666665,327.56333333333333,1.0,36204.198333333334,2994.213333333333,0.1708333333333333,215.30749999999998,-0.09999999999999999,112.85000000000002,39.49583333333333,83.99833333333333,106.10916666666667,157.595
2020-08-17 18:05:00,83.53333333333335,2.997499999999999,429.31249999999994,12.169166666666664,-87.36833333333334,50.5675,20.741666666666667,0.8533333333333332,327.68,1.0,36205.589166666665,2993.2225,0.1725,215.43583333333336,-0.09999999999999999,112.95916666666666,39.76500000000001,84.05333333333334,106.13166666666666,158.24749999999997
