,ExtCondensTurbineOP.steam_flow_in,ExtCondensTurbineOP.steam_pressure_in,ExtCondensTurbineOP.steam_temperature_in,ExtCondensTurbineOP.electricity_generation,ExtCondensTurbineOP.steam_pressure_out,ExtCondensTurbineOP.steam_temperature_out,ExtCondensTurbineOP.steam_flow_side,ExtCondensTurbineOP.steam_pressure_side,ExtCondensTurbineOP.steam_temperature_side,ExtCondensTurbineOP.machine_status,ExtCondensTurbineOP.MainSteam_Inlet_FlowrateMass_Accumulated,ExtCondensTurbineOP.SteamTurbine_RotatorySpeed,ExtCondensTurbineOP.steam_pressure_2ndside,ExtCondensTurbineOP.steam_temperature_2ndside,ExtCondensTurbineOP.steam_pressure_3rdside,ExtCondensTurbineOP.steam_temperature_3rdside,ExtCondensTurbineOP.condensate_totalcondenser_flowrate,ExtCondensTurbineOP.BFW_lowheater_temperature,ExtCondensTurbineOP.BFW_deaerator_temperature,ExtCondensTurbineOP.BFW_highheater_temperature
2020-08-17 18:06:00,82.545,3.0150000000000006,428.3875,12.062499999999998,-87.36166666666668,50.59166666666667,20.1525,0.8474999999999998,327.55833333333334,1.0,36206.93583333333,2993.909166666667,0.16999999999999996,215.5058333333333,-0.09999999999999999,112.98333333333333,39.03499999999999,84.08500000000001,106.23833333333333,158.38583333333335
2020-08-17 18:07:00,83.44583333333333,3.015833333333333,427.57,12.114166666666668,-87.36583333333334,50.597500000000004,20.645,0.8491666666666666,327.1925,1.0,36208.345,2994.6216666666664,0.16999999999999996,215.47583333333333,-0.09999999999999999,113.00250000000001,39.62083333333334,84.08666666666667,106.21833333333335,158.1533333333333
2020-08-17 18:08:00,84.08333333333333,3.009166666666666,427.02500000000003,12.181666666666667,-87.35666666666667,50.58083333333334,21.26083333333333,0.8483333333333332,326.7866666666666,1.0,36209.72666666668,2993.8583333333336,0.16999999999999996,215.34166666666667,-0.09999999999999999,112.93416666666667,39.50416666666667,84.07000000000001,106.2375,157.89416666666665
2020-08-17 18:09:00,84.09583333333335,2.9908333333333332,426.7175,12.135,-87.3875,50.57249999999999,21.601666666666663,0.8458333333333332,326.58666666666664,1.0,36211.14083333334,2992.5358333333334,0.16999999999999996,215.16000000000005,-0.09999999999999999,112.82999999999998,39.541666666666664,84.07666666666665,106.21416666666669,157.5816666666667
2020-08-17 18:10:00,83.69666666666667,2.9691666666666663,426.5783333333334,12.094999999999999,-87.39833333333333,50.57,21.40583333333333,0.8416666666666667,326.5016666666666,1.0,36212.4925,2990.500833333333,0.16999999999999996,215.02833333333334,-0.09999999999999999,112.73833333333334,39.56250000000001,84.065,106.17250000000001,157.2825
2020-08-17 18:11:00,85.28916666666667,2.9525000000000006,426.59333333333325,12.219166666666668,-87.36083333333335,50.56833333333333,22.377499999999998,0.8499999999999998,326.545,1.0,36213.972499999996,2990.2450000000003,0.16999999999999996,214.9175,-0.09999999999999999,112.63416666666666,39.52916666666667,84.02916666666665,106.21499999999999,156.81583333333333
2020-08-17 18:12:00,83.8625,2.9200000000000004,426.74666666666667,12.055833333333332,-87.37416666666667,50.57166666666666,21.575000000000003,0.8416666666666667,326.78083333333336,1.0,36215.41916666667,2990.5508333333332,0.16999999999999996,214.83,-0.09999999999999999,112.52833333333332,39.68583333333334,84.06166666666665,106.27916666666668,156.61499999999998
2020-08-17 18:13:00,84.15583333333333,2.910833333333334,427.1916666666668,12.073333333333332,-87.35500000000002,50.57583333333333,21.97916666666666,0.8416666666666665,327.01666666666665,1.0,36216.791666666664,2991.873333333333,0.16999999999999996,214.80333333333337,-0.09999999999999999,112.48916666666668,39.193333333333335,83.97416666666668,106.21333333333332,156.21249999999998
2020-08-17 18:14:00,84.05749999999999,2.8899999999999992,427.5191666666667,12.061666666666666,-87.34333333333335,50.5525,21.917499999999993,0.8383333333333333,327.2441666666666,1.0,36218.215,2992.1541666666667,0.16999999999999996,214.80999999999997,-0.09999999999999999,112.45000000000003,39.500833333333325,83.94916666666667,106.1875,155.99249999999998
2020-08-17 18:15:00,83.67333333333333,2.8708333333333336,427.93,11.995833333333332,-87.32999999999998,50.543333333333344,21.743333333333336,0.835,327.60083333333336,1.0,36219.635833333334,2994.316666666666,0.16999999999999996,214.83833333333334,-0.09999999999999999,112.43833333333335,39.24083333333333,83.90166666666666,106.2,155.85249999999996
2020-08-17 18:16:00,83.65833333333332,2.879166666666667,428.2308333333333,12.010833333333336,-87.34416666666668,50.53499999999999,21.9725,0.8325,327.8691666666667,1.0,36221.01,2995.130833333333,0.16999999999999996,214.88916666666668,-0.09999999999999999,112.47333333333334,39.1325,83.83,106.18833333333333,155.7516666666667
2020-08-17 18:17:00,83.84833333333333,2.8624999999999994,428.52333333333337,12.046666666666667,-87.335,50.5,22.090833333333336,0.835,328.13916666666665,1.0,36222.40666666667,2995.435,0.16999999999999996,214.96333333333337,-0.09999999999999999,112.485,39.12166666666668,83.80416666666666,106.18083333333334,155.8125
2020-08-17 18:18:00,83.44666666666667,2.859166666666667,428.59666666666675,12.008333333333333,-87.34500000000001,50.4625,21.912499999999998,0.8341666666666666,328.43416666666667,1.0,36223.79333333333,2993.3216666666667,0.16999999999999996,215.0066666666667,-0.09999999999999999,112.4975,38.62416666666667,83.80083333333333,106.16249999999998,156.36416666666665
2020-08-17 18:19:00,84.19916666666666,2.8633333333333333,428.24166666666656,12.094999999999999,-87.32166666666664,50.45083333333332,22.410833333333333,0.8391666666666665,328.56250000000006,1.0,36225.18666666667,2993.5525,0.16999999999999996,215.085,-0.09999999999999999,112.52916666666664,39.14166666666667,83.80833333333332,106.20083333333334,156.88500000000002
2020-08-17 18:20:00,83.53083333333333,2.8600000000000008,427.5958333333333,11.998333333333335,-87.33083333333333,50.43333333333333,22.037499999999998,0.835,328.64000000000004,1.0,36226.59916666666,2994.1133333333332,0.16999999999999996,215.09666666666666,-0.09999999999999999,112.55333333333333,39.12916666666666,83.83833333333334,106.21,157.2408333333333
2020-08-17 18:21:00,83.82833333333333,2.8558333333333334,426.575,12.019166666666665,-87.34333333333335,50.44416666666666,22.345833333333335,0.8333333333333334,328.51416666666665,1.0,36228.00916666666,2994.290833333333,0.16999999999999996,215.05166666666662,-0.09999999999999999,112.48916666666668,39.294999999999995,83.82583333333332,106.20666666666665,157.30749999999998
2020-08-17 18:22:00,83.8125,2.8475,425.7141666666667,12.001666666666667,-87.33750000000002,50.44499999999999,22.238333333333333,0.8333333333333334,328.2566666666667,1.0,36229.38333333333,2994.0108333333337,0.16999999999999996,214.96166666666667,-0.09999999999999999,112.4175,39.060833333333335,83.79166666666667,106.22916666666664,157.25750000000002
2020-08-17 18:23:00,83.73249999999999,2.865,425.11416666666673,11.987499999999997,-87.33833333333335,50.449166666666656,22.24,0.8341666666666666,327.9058333333333,1.0,36230.82833333334,2995.5108333333333,0.16999999999999996,214.80749999999998,-0.09999999999999999,112.30916666666666,39.075833333333335,83.79166666666666,106.19333333333333,157.1208333333333
2020-08-17 18:24:00,84.00833333333334,2.858333333333333,425.0416666666667,12.013333333333335,-87.35666666666668,50.45333333333334,22.39,0.835,327.58416666666665,1.0,36232.223333333335,2995.308333333333,0.16999999999999996,214.595,-0.09999999999999999,112.21083333333335,39.065,83.77499999999999,106.22333333333334,157.01500000000001
2020-08-17 18:25:00,83.55333333333333,2.8799999999999994,425.0783333333334,11.955833333333333,-87.35416666666667,50.442499999999995,21.897499999999997,0.8316666666666667,327.2966666666667,1.0,36233.60333333333,2995.765,0.16999999999999996,214.4325,-0.09999999999999999,112.08999999999999,39.03083333333333,83.77166666666666,106.14916666666666,156.86999999999998
2020-08-17 18:26:00,84.36583333333333,2.8733333333333335,425.34166666666664,12.060833333333333,-87.35666666666668,50.42333333333334,22.27916666666667,0.8383333333333333,327.085,1.0,36235.0025,2995.41,0.16999999999999996,214.30499999999998,-0.09999999999999999,111.99666666666667,39.32583333333333,83.76166666666666,106.11833333333333,156.72833333333332
2020-08-17 18:27:00,83.84583333333335,2.8816666666666664,425.69000000000005,12.003333333333336,-87.34416666666668,50.440000000000005,22.19333333333333,0.8333333333333334,326.98,1.0,36236.410833333335,2995.7141666666666,0.16999999999999996,214.22333333333333,-0.09999999999999999,111.91916666666667,39.348333333333336,83.78583333333334,106.10583333333334,156.68833333333333
2020-08-17 18:28:00,84.32166666666667,2.870833333333333,425.9916666666666,12.058333333333335,-87.31166666666665,50.445833333333326,22.324166666666667,0.8374999999999999,326.95833333333337,1.0,36237.82166666666,2993.8058333333333,0.16999999999999996,214.1716666666667,-0.09999999999999999,111.8725,39.30916666666666,83.78749999999998,106.08749999999999,156.62333333333336
2020-08-17 18:29:00,83.48416666666667,2.8858333333333337,426.15833333333336,11.965833333333334,-87.30999999999999,50.455000000000005,21.909166666666664,0.8333333333333334,327.0125,1.0,36239.22666666666,2995.8925,0.16999999999999996,214.17416666666665,-0.09999999999999999,111.85166666666669,39.34083333333333,83.81,106.07666666666667,156.5425
2020-08-17 18:30:00,84.30999999999999,2.870833333333333,426.53416666666664,12.063333333333334,-87.31583333333333,50.44999999999999,22.243333333333336,0.8366666666666666,327.04833333333335,1.0,36240.62083333333,2992.8650000000002,0.16999999999999996,214.17,-0.09999999999999999,111.82999999999998,39.263333333333335,83.80833333333332,106.0475,156.4391666666667
2020-08-17 18:31:00,84.08083333333333,2.8649999999999998,426.87000000000006,12.038333333333334,-87.30583333333333,50.45583333333334,22.3575,0.835,327.22083333333336,1.0,36242.05583333334,2995.715,0.16999999999999996,214.20083333333335,-0.09999999999999999,111.82,38.945,83.82416666666667,106.07166666666666,156.455
2020-08-17 18:32:00,84.2375,2.8633333333333333,427.1116666666667,12.050833333333335,-87.32416666666666,50.4675,22.4425,0.835,327.37583333333333,1.0,36243.482500000006,2993.4258333333332,0.16999999999999996,214.19999999999996,-0.09999999999999999,111.82916666666664,39.16583333333333,83.84166666666667,106.08166666666666,156.495
2020-08-17 18:33:00,84.62583333333333,2.866666666666667,427.1933333333333,12.096666666666664,-87.34166666666668,50.46333333333334,22.516666666666666,0.8374999999999999,327.53083333333336,1.0,36244.89916666667,2993.3741666666665,0.16999999999999996,214.2216666666667,-0.09999999999999999,111.82083333333333,39.07416666666667,83.82666666666667,106.13333333333333,156.52916666666667
2020-08-17 18:34:00,83.81916666666667,2.8674999999999997,427.1558333333333,12.031666666666668,-87.33416666666666,50.45583333333334,22.102500000000003,0.8341666666666666,327.67,1.0,36246.33666666667,2994.213333333333,0.16999999999999996,214.25583333333336,-0.09999999999999999,111.81166666666665,39.195,83.83083333333333,106.12833333333334,156.58833333333334
2020-08-17 18:35:00,83.95166666666665,2.872499999999999,426.935,12.034166666666666,-87.33666666666669,50.44499999999999,22.097499999999997,0.8366666666666666,327.6975,1.0,36247.74333333334,2994.24,0.16999999999999996,214.26333333333332,-0.09999999999999999,111.84083333333332,39.1275,83.82000000000001,106.11333333333334,156.69000000000003
2020-08-17 18:36:00,83.81249999999999,2.8733333333333326,426.71750000000003,12.0025,-87.32416666666667,50.4475,22.0525,0.8366666666666666,327.6958333333334,1.0,36249.14833333334,2995.2316666666666,0.16999999999999996,214.28166666666667,-0.09999999999999999,111.82583333333334,39.38,83.82416666666667,106.09749999999998,156.77416666666664
2020-08-17 18:37:00,83.42583333333333,2.893333333333333,426.5725,11.994166666666667,-87.31749999999998,50.438333333333325,21.901666666666667,0.8325,327.65416666666664,1.0,36250.535833333335,2995.283333333333,0.16999999999999996,214.2641666666667,-0.09999999999999999,111.83583333333331,39.074999999999996,83.80333333333331,106.12750000000001,156.815
2020-08-17 18:38:00,83.93750000000001,2.890833333333333,426.4558333333334,12.028333333333334,-87.295,50.445,21.981666666666666,0.8374999999999999,327.56583333333333,1.0,36251.92916666667,2993.4758333333334,0.16999999999999996,214.26083333333335,-0.09999999999999999,111.825,39.225833333333334,83.79666666666667,106.10583333333335,156.8591666666667
2020-08-17 18:39:00,83.33416666666668,2.9150000000000005,426.42250000000007,11.999166666666667,-87.30833333333332,50.44583333333335,21.55083333333333,0.8358333333333333,327.3883333333333,1.0,36253.31083333333,2995.6124999999997,0.16999999999999996,214.20666666666668,-0.09999999999999999,111.83,39.1675,83.80916666666666,106.07666666666667,156.97083333333333
2020-08-17 18:40:00,84.04583333333332,2.900833333333333,426.4124999999999,12.075000000000001,-87.30499999999999,50.45416666666666,21.844166666666666,0.8424999999999999,327.2633333333334,1.0,36254.71166666667,2994.494166666667,0.16999999999999996,214.225,-0.09999999999999999,111.81583333333333,39.50666666666667,83.8325,106.07583333333332,157.045
2020-08-17 18:41:00,83.09166666666667,2.935,426.44000000000005,11.975833333333334,-87.29749999999997,50.475833333333334,21.31083333333333,0.835,327.1366666666667,1.0,36256.0875,2996.0708333333337,0.16999999999999996,214.25499999999997,-0.09999999999999999,111.81833333333333,39.1725,83.86333333333334,106.08999999999999,157.10083333333333
2020-08-17 18:42:00,83.61166666666668,2.9150000000000005,426.4099999999999,12.020833333333334,-87.28833333333331,50.48583333333334,21.614166666666666,0.84,326.95166666666665,1.0,36257.46666666667,2993.375,0.16999999999999996,214.21083333333334,-0.09999999999999999,111.82916666666664,39.392500000000005,83.84250000000002,106.08083333333333,157.07916666666665
2020-08-17 18:43:00,83.68416666666667,2.9250000000000003,426.28749999999997,12.0225,-87.28666666666665,50.47833333333333,21.769166666666667,0.8358333333333333,326.93750000000006,1.0,36258.86083333334,2995.5116666666668,0.16999999999999996,214.18999999999997,-0.09999999999999999,111.81416666666667,39.47916666666666,83.84916666666668,106.06333333333332,157.0858333333333
2020-08-17 18:44:00,83.91833333333334,2.9175,425.9725,12.040833333333332,-87.28249999999998,50.484166666666674,22.11833333333333,0.8366666666666666,326.83,1.0,36260.25416666667,2995.6124999999997,0.16999999999999996,214.13250000000005,-0.09999999999999999,111.78666666666665,39.355000000000004,83.8525,106.04416666666667,156.96666666666667
2020-08-17 18:45:00,84.04666666666667,2.903333333333333,425.71166666666676,12.02833333333333,-87.27999999999999,50.481666666666676,22.26666666666667,0.8341666666666666,326.6658333333333,1.0,36261.65083333334,2994.4175,0.16999999999999996,214.05166666666665,-0.09999999999999999,111.72333333333336,39.2525,83.84333333333335,106.10000000000001,156.83333333333331
2020-08-17 18:46:00,84.55916666666667,2.879166666666667,425.26333333333326,12.055,-87.31333333333333,50.475833333333334,22.918333333333333,0.8341666666666666,326.53666666666663,1.0,36263.073333333334,2994.6200000000003,0.16999999999999996,213.9475,-0.09999999999999999,111.63166666666665,39.29833333333334,83.82583333333334,106.03999999999998,156.63499999999996
2020-08-17 18:47:00,84.45416666666667,2.848333333333333,424.7775,12.022499999999999,-87.3525,50.468333333333334,22.905,0.8300000000000001,326.42749999999995,1.0,36264.5075,2994.85,0.16999999999999996,213.77583333333334,-0.09999999999999999,111.53166666666668,38.7225,83.79999999999998,106.055,156.405
2020-08-17 18:48:00,84.43666666666665,2.8408333333333338,424.44166666666666,12.003333333333332,-87.38999999999999,50.45666666666667,23.168333333333337,0.8258333333333335,326.34166666666664,1.0,36265.948333333334,2995.8916666666664,0.16999999999999996,213.6208333333333,-0.09999999999999999,111.40250000000002,39.03416666666667,83.77416666666666,105.99666666666667,156.1233333333333
2020-08-17 18:49:00,84.26083333333334,2.8074999999999997,424.3883333333333,11.964166666666666,-87.42166666666667,50.413333333333334,23.040833333333335,0.8250000000000002,326.21416666666664,1.0,36267.380000000005,2995.715,0.16999999999999996,213.44083333333336,-0.09999999999999999,111.27583333333335,38.768333333333324,83.68249999999999,105.97999999999998,155.90083333333334
2020-08-17 18:50:00,84.37166666666666,2.809166666666666,424.405,11.9625,-87.41916666666664,50.370000000000005,23.224166666666665,0.8233333333333336,326.16833333333335,1.0,36268.824166666665,2995.790833333333,0.16999999999999996,213.30249999999998,-0.09999999999999999,111.16083333333336,38.6375,83.63416666666667,105.9925,155.74
2020-08-17 18:51:00,84.11166666666666,2.795,424.4724999999999,11.94,-87.45166666666667,50.330833333333324,23.1675,0.8200000000000002,326.125,1.0,36270.27,2993.6800000000003,0.16916666666666666,213.1766666666667,-0.09999999999999999,111.07416666666666,38.775,83.57249999999999,105.98166666666667,155.66916666666668
2020-08-17 18:52:00,83.87666666666667,2.825833333333333,424.60666666666657,11.900833333333333,-87.47916666666667,50.29083333333333,23.160000000000007,0.8183333333333335,326.06416666666667,1.0,36271.698333333334,2996.0191666666665,0.16499999999999995,213.1,-0.09999999999999999,110.98916666666666,38.77333333333333,83.52166666666666,105.94333333333333,155.67500000000004
2020-08-17 18:53:00,84.0425,2.8266666666666667,424.9458333333334,11.9475,-87.48750000000001,50.25083333333334,23.27,0.8241666666666667,326.0558333333333,1.0,36273.105,2996.3249999999994,0.16666666666666663,213.01083333333335,-0.09999999999999999,110.89333333333332,38.78333333333333,83.48083333333334,105.88583333333334,155.77249999999998
2020-08-17 18:54:00,84.32666666666667,2.8408333333333338,425.24916666666667,11.986666666666666,-87.49083333333334,50.22416666666667,23.138333333333335,0.8250000000000002,326.04499999999996,1.0,36274.435,2992.9174999999996,0.16749999999999998,212.95250000000001,-0.09999999999999999,110.83249999999998,38.817499999999995,83.47666666666667,105.87666666666665,155.975
2020-08-17 18:55:00,83.91250000000001,2.8525000000000005,425.3741666666667,11.935833333333333,-87.47500000000001,50.223333333333336,23.0175,0.8225000000000002,326.1208333333334,1.0,36275.96,2995.358333333333,0.16749999999999998,212.90666666666667,-0.09999999999999999,110.78249999999998,39.0575,83.51499999999999,105.84333333333332,156.21
2020-08-17 18:56:00,84.44083333333334,2.8658333333333332,425.2483333333333,12.015833333333333,-87.46416666666669,50.23500000000001,23.09916666666666,0.8258333333333333,326.0466666666667,1.0,36277.34916666667,2994.441666666667,0.16916666666666666,212.86749999999998,-0.09999999999999999,110.74333333333334,38.347500000000004,83.49416666666667,105.77916666666668,156.28666666666663
2020-08-17 18:57:00,83.9375,2.8691666666666666,425.1791666666666,11.949166666666665,-87.45916666666669,50.25,22.903333333333336,0.8258333333333335,326.0841666666667,1.0,36278.78416666667,2994.6199999999994,0.16749999999999998,212.8216666666667,-0.09999999999999999,110.71416666666666,39.050000000000004,83.59083333333335,105.75166666666667,156.48083333333332
2020-08-17 18:58:00,84.11,2.891666666666666,425.02,11.978333333333332,-87.45916666666669,50.27333333333332,22.859166666666667,0.8241666666666667,325.9175,1.0,36280.174166666664,2995.2566666666667,0.16916666666666666,212.80166666666665,-0.09999999999999999,110.69333333333334,38.807500000000005,83.5525,105.7075,156.49416666666667
2020-08-17 18:59:00,84.41583333333334,2.8766666666666665,424.8258333333333,12.0,-87.46000000000002,50.275,23.026666666666667,0.8291666666666667,325.79583333333335,1.0,36281.60916666667,2994.596666666667,0.16749999999999998,212.68583333333336,-0.09999999999999999,110.63583333333332,39.00666666666666,83.60083333333334,105.71999999999998,156.5383333333333
2020-08-17 19:00:00,83.94666666666666,2.901666666666666,424.6274999999999,11.963333333333333,-87.46000000000002,50.285,22.838333333333335,0.8241666666666668,325.6441666666667,1.0,36283.00833333333,2995.9183333333335,0.16916666666666666,212.58666666666667,-0.09999999999999999,110.58583333333331,38.8825,83.59666666666668,105.68500000000002,156.4466666666667
2020-08-17 19:01:00,84.58666666666666,2.885,424.56666666666666,12.030000000000001,-87.45583333333336,50.285000000000004,23.07916666666667,0.8300000000000001,325.4633333333333,1.0,36284.42916666667,2995.7400000000002,0.16916666666666666,212.51333333333332,-0.09999999999999999,110.515,38.93666666666666,83.59916666666668,105.63333333333334,156.32916666666665
2020-08-17 19:02:00,84.21333333333334,2.891666666666667,424.6191666666666,11.979166666666666,-87.44416666666667,50.283333333333324,22.958333333333332,0.8258333333333333,325.39916666666676,1.0,36285.849166666674,2995.408333333333,0.16749999999999998,212.42,-0.09999999999999999,110.44833333333334,38.95666666666667,83.5925,105.63583333333332,156.24416666666667
2020-08-17 19:03:00,84.20916666666666,2.8991666666666664,424.74500000000006,11.964166666666669,-87.45,50.281666666666666,23.10166666666667,0.8241666666666668,325.24,1.0,36287.27,2995.9191666666666,0.16749999999999998,212.3475,-0.09999999999999999,110.38666666666666,38.87083333333334,83.57916666666667,105.64249999999998,156.1
2020-08-17 19:04:00,84.27166666666666,2.9041666666666663,424.8541666666667,11.979166666666666,-87.45666666666669,50.26999999999999,23.163333333333338,0.8258333333333333,325.1666666666667,1.0,36288.68,2995.8425,0.16916666666666666,212.24333333333334,-0.09999999999999999,110.33749999999999,38.855833333333344,83.56249999999999,105.55749999999999,155.92083333333335
2020-08-17 19:05:00,84.86833333333334,2.879166666666667,424.99333333333334,12.054166666666667,-87.45750000000002,50.26,23.28333333333333,0.8300000000000001,325.1566666666667,1.0,36290.107500000006,2994.01,0.16999999999999996,212.19416666666666,-0.09999999999999999,110.25916666666666,39.01416666666667,83.54666666666665,105.57083333333333,155.83416666666665
2020-08-17 19:06:00,83.49000000000002,2.893333333333333,424.93,11.8975,-87.45666666666669,50.26416666666666,22.600833333333338,0.8241666666666668,325.2391666666667,1.0,36291.52166666667,2996.0449999999996,0.16749999999999998,212.17333333333332,-0.09999999999999999,110.23833333333334,39.17833333333332,83.58083333333335,105.52916666666665,155.89166666666665
2020-08-17 19:07:00,83.98583333333333,2.8891666666666667,424.9358333333333,11.969999999999999,-87.47083333333335,50.25999999999999,22.593333333333334,0.8275000000000001,325.21000000000004,1.0,36292.90833333333,2994.6200000000003,0.16916666666666666,212.19000000000003,-0.09999999999999999,110.2275,39.026666666666664,83.56333333333335,105.50333333333333,155.79999999999998
2020-08-17 19:08:00,83.98166666666668,2.8816666666666664,425.08666666666676,11.943333333333333,-87.47916666666667,50.26249999999999,22.727500000000003,0.8258333333333335,325.2733333333333,1.0,36294.3175,2995.001666666667,0.1683333333333333,212.19916666666666,-0.09999999999999999,110.235,39.053333333333335,83.60000000000001,105.545,155.80416666666665
2020-08-17 19:09:00,84.11583333333333,2.8766666666666665,425.31750000000005,11.977500000000001,-87.46666666666668,50.276666666666664,22.9175,0.8258333333333333,325.30833333333334,1.0,36295.70916666666,2994.4175,0.1683333333333333,212.22666666666666,-0.09999999999999999,110.21750000000002,38.85916666666666,83.55333333333333,105.52,155.7775
2020-08-17 19:10:00,84.41166666666668,2.8550000000000004,425.3999999999999,11.985,-87.46666666666668,50.26666666666667,23.155833333333334,0.8250000000000002,325.43333333333334,1.0,36297.125,2995.5099999999998,0.1683333333333333,212.20416666666668,-0.09999999999999999,110.21666666666665,38.965833333333336,83.56583333333333,105.45166666666665,155.8308333333333
2020-08-17 19:11:00,84.37166666666667,2.86,425.3441666666667,11.970833333333331,-87.47500000000001,50.278333333333336,23.3475,0.8241666666666668,325.4883333333333,1.0,36298.550833333335,2995.7666666666664,0.1683333333333333,212.20749999999998,-0.09999999999999999,110.18666666666668,38.35583333333333,83.53999999999998,105.46333333333332,155.835
2020-08-17 19:12:00,84.35166666666667,2.8658333333333332,425.25083333333333,11.975,-87.48250000000002,50.275,23.370833333333337,0.8241666666666668,325.55,1.0,36299.986666666664,2995.3841666666667,0.16666666666666663,212.16333333333338,-0.09999999999999999,110.16916666666668,38.85,83.55833333333334,105.40666666666665,155.93833333333333
2020-08-17 19:13:00,84.57416666666667,2.8700000000000006,425.30166666666656,12.010833333333332,-87.49666666666667,50.26999999999999,23.4575,0.8241666666666667,325.5525,1.0,36301.405,2995.2041666666664,0.16749999999999998,212.12083333333337,-0.09999999999999999,110.11833333333334,38.761666666666656,83.53583333333333,105.47916666666667,156.02166666666668
2020-08-17 19:14:00,84.65833333333332,2.8733333333333335,425.3441666666667,12.01833333333333,-87.50333333333333,50.25833333333333,23.439166666666665,0.8266666666666668,325.58416666666665,1.0,36302.835,2995.5608333333334,0.16749999999999998,212.07250000000002,-0.09999999999999999,110.08999999999999,38.99583333333333,83.55250000000001,105.40916666666668,156.15083333333334
2020-08-17 19:15:00,84.80500000000002,2.8883333333333336,425.2533333333333,12.053333333333333,-87.5075,50.26749999999999,23.55666666666667,0.8283333333333333,325.5158333333333,1.0,36304.26,2994.315,0.1683333333333333,212.05416666666667,-0.09999999999999999,110.03499999999998,38.85333333333333,83.53750000000001,105.43833333333333,156.25916666666666
2020-08-17 19:16:00,84.47583333333331,2.9008333333333334,425.1383333333333,11.991666666666667,-87.5075,50.25083333333333,23.422500000000003,0.8250000000000002,325.4525,1.0,36305.695,2995.409166666667,0.1683333333333333,212.02833333333334,-0.09999999999999999,110.02166666666666,39.041666666666664,83.6025,105.34916666666668,156.41666666666669
2020-08-17 19:17:00,84.73250000000002,2.923333333333334,425.07750000000004,12.030833333333334,-87.51083333333332,50.25916666666666,23.675833333333333,0.8258333333333335,325.29333333333335,1.0,36307.12083333333,2995.713333333333,0.16916666666666666,211.98416666666665,-0.09999999999999999,109.96750000000003,38.9,83.56416666666667,105.36166666666666,156.40999999999997
2020-08-17 19:18:00,85.49583333333332,2.904166666666667,425.0816666666667,12.096666666666666,-87.51833333333332,50.268333333333324,24.1075,0.8283333333333335,325.1383333333333,1.0,36308.57083333333,2993.908333333333,0.1683333333333333,211.9133333333333,-0.09999999999999999,109.92333333333335,39.024166666666666,83.59666666666668,105.355,156.39833333333334
2020-08-17 19:19:00,84.695,2.9358333333333335,425.17249999999996,12.01,-87.53499999999998,50.28083333333333,23.801666666666666,0.8216666666666668,325.00916666666666,1.0,36310.01416666667,2996.1225,0.16916666666666666,211.80999999999997,-0.09999999999999999,109.865,38.88666666666666,83.60416666666667,105.32916666666667,156.32916666666665
2020-08-17 19:20:00,85.36083333333333,2.9283333333333332,425.3741666666667,12.081666666666665,-87.52999999999999,50.270833333333336,24.2225,0.8266666666666668,324.90000000000003,1.0,36311.47,2995.3841666666667,0.16916666666666666,211.70166666666668,-0.09999999999999999,109.78833333333331,39.056666666666665,83.60833333333333,105.3225,156.18083333333337
2020-08-17 19:21:00,85.2725,2.9425000000000003,425.6708333333333,12.078333333333333,-87.53999999999998,50.265833333333326,24.477500000000003,0.8225000000000002,324.8808333333333,1.0,36312.92833333333,2996.2233333333334,0.16749999999999998,211.61333333333337,-0.09999999999999999,109.7325,39.10083333333333,83.60666666666668,105.29916666666664,155.985
2020-08-17 19:22:00,85.87583333333335,2.926666666666667,426.00833333333327,12.125833333333333,-87.53499999999998,50.258333333333326,24.83333333333333,0.8233333333333334,324.855,1.0,36314.40083333334,2995.308333333333,0.16916666666666666,211.5108333333333,-0.09999999999999999,109.65749999999998,38.9625,83.56,105.3266666666667,155.67999999999998
2020-08-17 19:23:00,85.77833333333332,2.9125,426.21416666666664,12.100000000000001,-87.53666666666665,50.25333333333333,24.890833333333333,0.8225000000000002,324.9691666666667,1.0,36315.863333333335,2995.866666666667,0.16666666666666663,211.42416666666668,-0.09999999999999999,109.59499999999997,38.9475,83.55,105.22249999999998,155.51083333333335
2020-08-17 19:24:00,85.99916666666667,2.8841666666666668,426.20666666666665,12.111666666666666,-87.52499999999999,50.25833333333333,25.014166666666668,0.8216666666666668,325.14416666666665,1.0,36317.33666666666,2995.943333333333,0.16916666666666666,211.3733333333333,-0.09999999999999999,109.52,38.88583333333333,83.53833333333333,105.23166666666668,155.26083333333335
2020-08-17 19:25:00,85.39999999999999,2.8925,426.1658333333334,12.052500000000002,-87.54999999999997,50.25,24.7925,0.8175000000000002,325.2441666666666,1.0,36318.795,2995.765,0.1608333333333333,211.31999999999996,-0.09999999999999999,109.48583333333335,38.218333333333334,83.54083333333334,105.16166666666668,155.0275
2020-08-17 19:26:00,85.68083333333333,2.8558333333333334,426.22166666666664,12.069166666666662,-87.56083333333333,50.22666666666667,24.990833333333338,0.8200000000000002,325.37833333333333,1.0,36320.26666666666,2995.8158333333336,0.16416666666666663,211.29,-0.09999999999999999,109.45750000000002,38.71666666666667,83.49416666666667,105.18750000000001,154.8033333333333
2020-08-17 19:27:00,85.44250000000001,2.8466666666666662,426.39833333333326,12.043333333333335,-87.575,50.205000000000005,25.016666666666666,0.8183333333333335,325.6024999999999,1.0,36321.73500000001,2995.6633333333334,0.15999999999999998,211.28083333333328,-0.09999999999999999,109.44250000000001,38.51416666666667,83.44333333333334,105.15749999999998,154.67083333333335
2020-08-17 19:28:00,85.63749999999999,2.8541666666666674,426.4458333333334,12.055000000000001,-87.60333333333334,50.166666666666664,25.127499999999998,0.8191666666666668,325.7225,1.0,36323.19583333333,2994.6708333333336,0.15999999999999998,211.28916666666666,-0.09999999999999999,109.415,38.70916666666667,83.4125,105.02416666666664,154.58916666666664
2020-08-17 19:29:00,85.46166666666666,2.846666666666667,426.51083333333327,12.039166666666667,-87.63,50.145,25.179166666666664,0.8150000000000003,325.8283333333333,1.0,36324.66416666666,2995.5875,0.15999999999999998,211.26833333333335,-0.09999999999999999,109.40916666666668,38.574999999999996,83.39833333333333,105.06000000000002,154.72416666666666
2020-08-17 19:30:00,85.53916666666665,2.848333333333333,426.4825,12.041666666666664,-87.63166666666666,50.1325,25.287499999999998,0.8166666666666669,325.91,1.0,36326.130833333336,2996.045,0.15999999999999998,211.23666666666668,-0.09999999999999999,109.38416666666666,38.58333333333333,83.37833333333334,104.95916666666666,154.83583333333328
2020-08-17 19:31:00,85.63083333333333,2.856666666666667,426.43499999999995,12.055833333333334,-87.63416666666666,50.14249999999999,25.33583333333333,0.8200000000000002,325.92583333333334,1.0,36327.394166666665,2995.9708333333333,0.15999999999999998,211.26666666666665,-0.09999999999999999,109.35500000000002,38.22166666666667,83.3525,104.97499999999998,155.03583333333336
2020-08-17 19:32:00,85.58083333333333,2.848333333333334,426.1258333333333,12.042499999999999,-87.64333333333332,50.112500000000004,25.442499999999995,0.8125000000000003,325.95416666666665,1.0,36329.06166666667,2995.638333333334,0.15999999999999998,211.21166666666662,-0.09999999999999999,109.35333333333331,38.54750000000001,83.33916666666667,105.03666666666668,155.36333333333334
2020-08-17 19:33:00,85.52916666666665,2.845833333333333,425.7441666666667,12.024999999999999,-87.63749999999999,50.109166666666674,25.5,0.8108333333333336,325.8866666666667,1.0,36330.52916666667,2994.1625,0.15999999999999998,211.16583333333335,-0.09999999999999999,109.3,38.711666666666666,83.33333333333334,104.97500000000002,155.62333333333333
2020-08-17 19:34:00,85.56833333333331,2.8441666666666667,425.19000000000005,12.014166666666666,-87.61083333333335,50.0925,25.574166666666667,0.8100000000000004,325.70416666666665,1.0,36331.995833333334,2995.9433333333327,0.15999999999999998,211.12333333333333,-0.09999999999999999,109.23583333333335,38.60166666666667,83.31916666666667,104.8675,155.8233333333333
2020-08-17 19:35:00,85.64083333333333,2.846666666666667,424.455,12.003333333333336,-87.60583333333334,50.07583333333333,25.704166666666666,0.8100000000000004,325.4816666666666,1.0,36333.46333333333,2995.815,0.15999999999999998,211.02583333333328,-0.09999999999999999,109.15499999999999,38.494166666666665,83.28666666666665,104.90500000000002,155.90083333333337
2020-08-17 19:36:00,85.54166666666667,2.8358333333333334,423.7425,11.979166666666664,-87.6075,50.08083333333334,25.710833333333337,0.8100000000000004,325.1358333333333,1.0,36334.92833333334,2995.3066666666673,0.15999999999999998,210.81499999999997,-0.09999999999999999,109.04666666666667,38.42583333333333,83.25166666666668,104.8675,155.91333333333333
2020-08-17 19:37:00,85.84833333333331,2.846666666666667,423.0808333333334,11.991666666666665,-87.64499999999998,50.07333333333333,26.043333333333333,0.8100000000000004,324.74916666666667,1.0,36336.395,2996.2233333333334,0.15999999999999998,210.6191666666667,-0.09999999999999999,108.91166666666668,37.96,83.25416666666666,104.83,155.7875
2020-08-17 19:38:00,85.99333333333333,2.8516666666666666,422.6433333333334,11.994166666666665,-87.65749999999998,50.05500000000001,26.095,0.8100000000000004,324.305,1.0,36337.862499999996,2995.9708333333333,0.15999999999999998,210.38166666666666,-0.09999999999999999,108.75083333333335,38.504999999999995,83.25166666666667,104.84166666666665,155.5716666666667
2020-08-17 19:39:00,86.11583333333333,2.8533333333333335,422.6208333333334,11.993333333333334,-87.66666666666664,50.03416666666666,26.214166666666667,0.8100000000000004,323.98499999999996,1.0,36339.32833333333,2996.0183333333334,0.15999999999999998,210.15583333333333,-0.09999999999999999,108.5825,38.35333333333334,83.24,104.81416666666667,155.3116666666667
2020-08-17 19:40:00,86.22500000000001,2.8591666666666664,422.8358333333333,12.009166666666667,-87.67666666666666,50.02583333333332,26.465833333333332,0.8100000000000004,323.7316666666667,1.0,36340.79583333333,2995.9183333333335,0.15999999999999998,209.96416666666667,-0.09999999999999999,108.41249999999998,38.401666666666664,83.2,104.76666666666667,155.06500000000003
2020-08-17 19:41:00,86.09833333333334,2.8499999999999996,423.2308333333333,11.991666666666667,-87.69416666666667,50.01666666666666,26.39916666666667,0.8066666666666668,323.5508333333333,1.0,36342.261666666665,2993.780833333333,0.15999999999999998,209.755,-0.09999999999999999,108.29666666666667,38.3625,83.18999999999998,104.78999999999998,154.83583333333334
2020-08-17 19:42:00,86.10666666666667,2.8499999999999996,423.6858333333333,11.972499999999998,-87.72333333333334,50.01583333333334,26.622500000000002,0.8033333333333336,323.50416666666666,1.0,36343.72666666666,2996.096666666667,0.15999999999999998,209.62833333333333,-0.09999999999999999,108.175,38.06416666666666,83.14583333333333,104.7075,154.49416666666667
2020-08-17 19:43:00,86.20583333333336,2.8533333333333335,424.1266666666668,11.975,-87.7525,49.98333333333334,26.8275,0.8016666666666667,323.56250000000006,1.0,36345.192500000005,2996.1716666666666,0.15999999999999998,209.53250000000003,-0.09999999999999999,108.09416666666665,38.208333333333336,83.09833333333334,104.73166666666667,154.20083333333335
2020-08-17 19:44:00,85.89583333333333,2.8433333333333337,424.61083333333335,11.932500000000003,-87.78083333333332,49.961666666666666,26.885,0.7999999999999999,323.6683333333333,1.0,36346.66166666667,2995.129166666667,0.15999999999999998,209.43083333333337,-0.09999999999999999,108.00916666666667,37.98583333333334,83.04333333333334,104.74666666666666,153.99750000000003
2020-08-17 19:45:00,85.915,2.8433333333333333,425.1458333333333,11.925000000000002,-87.80333333333333,49.92666666666667,26.8275,0.7999999999999999,323.8433333333333,1.0,36348.129166666666,2994.3933333333334,0.15999999999999998,209.385,-0.09999999999999999,107.95250000000003,37.81916666666666,82.985,104.67583333333333,153.7825
2020-08-17 19:46:00,85.81833333333334,2.8416666666666672,425.77666666666664,11.935833333333335,-87.81916666666665,49.887499999999996,26.885,0.7999999999999999,324.08750000000003,1.0,36349.595,2996.02,0.15999999999999998,209.37583333333336,-0.09999999999999999,107.92500000000003,37.725833333333334,82.93416666666666,104.63166666666666,153.71166666666667
2020-08-17 19:47:00,86.03750000000001,2.8508333333333336,426.24,11.975000000000001,-87.81249999999999,49.85833333333334,26.890833333333333,0.8008333333333333,324.3641666666667,1.0,36351.06166666667,2996.1216666666664,0.15999999999999998,209.37083333333337,-0.09999999999999999,107.92000000000002,37.91916666666667,82.92666666666669,104.50833333333333,153.77416666666664
2020-08-17 19:48:00,86.10916666666667,2.855833333333333,426.6883333333333,12.023333333333333,-87.79833333333333,49.84250000000001,26.8925,0.806666666666667,324.6141666666667,1.0,36352.524999999994,2996.1474999999996,0.15999999999999998,209.43500000000003,-0.09999999999999999,107.93166666666669,38.13,82.94500000000001,104.47916666666667,154.00833333333333
2020-08-17 19:49:00,86.37916666666666,2.8674999999999997,427.14750000000004,12.055833333333334,-87.79166666666664,49.859166666666674,26.695833333333336,0.8091666666666669,324.9141666666667,1.0,36353.995,2995.3575,0.15999999999999998,209.51583333333335,-0.09999999999999999,107.95416666666665,38.20583333333334,82.96750000000002,104.45833333333333,154.29916666666665
2020-08-17 19:50:00,86.575,2.875833333333333,427.5108333333333,12.11,-87.79333333333331,49.88583333333332,26.724999999999998,0.8100000000000004,325.14416666666665,1.0,36355.46,2994.7975,0.15999999999999998,209.60083333333333,-0.09999999999999999,107.995,38.34166666666667,83.055,104.4775,154.6291666666667
2020-08-17 19:51:00,86.695,2.8841666666666668,427.69,12.143333333333333,-87.78333333333332,49.91833333333333,26.701666666666668,0.8108333333333336,325.35499999999996,1.0,36356.924166666664,2996.249166666667,0.15999999999999998,209.68833333333336,-0.09999999999999999,108.04666666666667,38.553333333333335,83.12083333333332,104.49249999999999,154.91166666666666
2020-08-17 19:52:00,87.20583333333333,2.9075,427.66333333333324,12.218333333333334,-87.76833333333333,49.968333333333334,26.77,0.8200000000000002,325.4866666666667,1.0,36358.39166666667,2996.1708333333336,0.1633333333333333,209.74666666666667,-0.09999999999999999,108.08999999999999,38.31249999999999,83.21666666666668,104.44666666666667,155.1425
2020-08-17 19:53:00,87.28333333333332,2.9066666666666667,427.8008333333333,12.230833333333331,-87.76083333333334,50.02333333333333,26.843333333333334,0.8200000000000002,325.6475,1.0,36359.857500000006,2995.129166666666,0.1683333333333333,209.85083333333333,-0.09999999999999999,108.10833333333335,38.68833333333334,83.32666666666667,104.45916666666666,155.4016666666667
2020-08-17 19:54:00,87.44833333333332,2.9275,427.8400000000001,12.263333333333334,-87.73833333333333,50.06083333333334,26.956666666666667,0.8200000000000002,325.7075,1.0,36361.3275,2995.84,0.1683333333333333,209.89666666666673,-0.09999999999999999,108.14083333333333,38.79916666666667,83.39833333333333,104.4575,155.53
2020-08-17 19:55:00,87.47499999999998,2.92,427.77,12.259166666666667,-87.73083333333334,50.09916666666667,26.853333333333328,0.8200000000000002,325.72083333333336,1.0,36362.7975,2995.3825,0.16999999999999996,209.92583333333334,-0.09999999999999999,108.15083333333332,38.78333333333333,83.44416666666667,104.49583333333334,155.51666666666668
2020-08-17 19:56:00,87.24166666666667,2.9375,427.51499999999993,12.2325,-87.71583333333335,50.12416666666667,26.7,0.8183333333333335,325.76833333333326,1.0,36364.261666666665,2995.9691666666663,0.16416666666666663,209.95416666666665,-0.09999999999999999,108.17083333333333,38.99333333333333,83.47583333333334,104.51166666666666,155.38416666666666
2020-08-17 19:57:00,87.90083333333335,2.9333333333333336,427.42833333333334,12.280833333333332,-87.71833333333335,50.133333333333326,26.99416666666666,0.8200000000000002,325.69416666666666,1.0,36365.52916666667,2995.995833333333,0.16916666666666666,209.90333333333334,-0.09999999999999999,108.18,39.10166666666667,83.47416666666668,104.44333333333333,155.19916666666666
2020-08-17 19:58:00,87.455,2.9175000000000004,427.4266666666667,12.250833333333333,-87.70666666666669,50.15333333333333,26.999166666666667,0.8200000000000002,325.6675,1.0,36367.1925,2995.2833333333333,0.16749999999999998,209.9033333333334,-0.09999999999999999,108.13666666666666,38.82749999999999,83.48666666666668,104.44583333333334,154.93999999999997
2020-08-17 19:59:00,87.31416666666667,2.915833333333334,427.4475,12.229999999999999,-87.69250000000001,50.16166666666666,26.838333333333335,0.8200000000000002,325.7408333333334,1.0,36368.65916666667,2996.0958333333333,0.15999999999999998,209.89666666666668,-0.09999999999999999,108.12083333333335,38.82916666666667,83.46750000000002,104.39083333333333,154.66416666666666
2020-08-17 20:00:00,87.15499999999999,2.904166666666667,427.44499999999994,12.201666666666668,-87.68583333333333,50.13916666666666,26.754166666666663,0.8166666666666669,325.73583333333335,1.0,36370.125,2994.8241666666668,0.15999999999999998,209.89833333333334,-0.09999999999999999,108.13166666666666,38.556666666666665,83.44333333333334,104.38416666666667,154.3708333333333
2020-08-17 20:01:00,87.0425,2.9058333333333333,427.55916666666667,12.1875,-87.68416666666667,50.140833333333326,26.58583333333333,0.8175000000000002,325.84499999999997,1.0,36371.59333333334,2996.1974999999998,0.15999999999999998,209.96166666666662,-0.09999999999999999,108.14166666666665,38.76333333333333,83.4075,104.35916666666668,154.24583333333337
2020-08-17 20:02:00,86.72166666666665,2.8891666666666667,427.73499999999996,12.163333333333334,-87.68666666666667,50.133333333333326,26.549166666666668,0.8133333333333336,325.9491666666667,1.0,36373.0575,2995.8916666666664,0.15999999999999998,210.00166666666667,-0.09999999999999999,108.13916666666667,38.54,83.40166666666666,104.29583333333333,154.2175
2020-08-17 20:03:00,86.33166666666666,2.875,427.79249999999996,12.107500000000002,-87.68583333333335,50.1275,26.2825,0.8100000000000004,326.0591666666666,1.0,36374.525833333326,2994.6225,0.15999999999999998,210.06916666666663,-0.09999999999999999,108.17750000000001,38.519999999999996,83.34666666666668,104.27666666666666,154.22
2020-08-17 20:04:00,86.25666666666666,2.875,427.77833333333336,12.097499999999998,-87.69250000000001,50.11000000000001,26.296666666666667,0.8100000000000004,326.19249999999994,1.0,36375.99833333334,2996.273333333333,0.15999999999999998,210.13666666666666,-0.09999999999999999,108.24166666666667,38.354166666666664,83.28500000000001,104.22500000000001,154.2783333333333
2020-08-17 20:05:00,86.34916666666668,2.8791666666666664,427.74,12.110833333333332,-87.69916666666667,50.100833333333334,26.364166666666666,0.8100000000000004,326.27416666666664,1.0,36377.46,2996.0191666666665,0.15999999999999998,210.19833333333335,-0.09999999999999999,108.27333333333333,38.370000000000005,83.265,104.22333333333334,154.48416666666665
2020-08-17 20:06:00,85.86666666666667,2.856666666666666,427.54833333333335,12.055833333333334,-87.69250000000004,50.086666666666666,26.095,0.8100000000000004,326.30833333333345,1.0,36378.925833333335,2994.4691666666663,0.15999999999999998,210.25333333333333,-0.09999999999999999,108.30499999999999,38.41416666666667,83.245,104.21333333333332,154.8091666666667
2020-08-17 20:07:00,85.67166666666668,2.846666666666667,427.0783333333334,12.025,-87.68583333333335,50.07416666666668,25.972499999999997,0.8100000000000004,326.34499999999997,1.0,36380.394166666665,2995.6366666666668,0.15999999999999998,210.31166666666664,-0.09999999999999999,108.34416666666665,38.395,83.18916666666667,104.19333333333334,154.98999999999998
2020-08-17 20:08:00,85.45,2.8408333333333338,426.20750000000004,11.984166666666667,-87.69500000000001,50.06166666666667,25.813333333333333,0.8100000000000004,326.19083333333333,1.0,36381.855833333335,2995.4366666666665,0.15999999999999998,210.3216666666667,-0.09999999999999999,108.36666666666663,38.32833333333334,83.16166666666668,104.20583333333333,155.09333333333333
2020-08-17 20:09:00,85.57,2.8441666666666667,425.30916666666667,12.005,-87.67583333333334,50.04,25.65666666666667,0.8100000000000004,326.0266666666667,1.0,36383.32833333333,2995.918333333333,0.15999999999999998,210.29999999999998,-0.09999999999999999,108.36916666666667,38.428333333333335,83.14666666666666,104.17,155.19083333333336
2020-08-17 20:10:00,85.39416666666666,2.8366666666666664,424.4833333333333,11.980833333333335,-87.68083333333334,50.04333333333333,25.460000000000004,0.8100000000000004,325.71,1.0,36384.791666666664,2995.638333333334,0.15999999999999998,210.26333333333332,-0.09999999999999999,108.32749999999999,38.568333333333335,83.16166666666665,104.15166666666669,155.27083333333331
2020-08-17 20:11:00,85.26083333333334,2.8266666666666667,423.7625,11.955833333333333,-87.66833333333331,50.04833333333334,25.308333333333334,0.8100000000000004,325.38000000000005,1.0,36386.25916666666,2994.4933333333333,0.15999999999999998,210.18833333333336,-0.09999999999999999,108.28249999999998,38.05916666666666,83.15249999999999,104.19416666666667,155.235
2020-08-17 20:12:00,85.37416666666667,2.8341666666666665,423.20999999999987,11.972500000000002,-87.66499999999998,50.06583333333333,25.3275,0.8100000000000004,324.98583333333335,1.0,36387.725,2994.7741666666666,0.15999999999999998,210.10166666666672,-0.09999999999999999,108.21083333333335,38.46083333333333,83.18833333333332,104.17333333333335,155.17000000000004
2020-08-17 20:13:00,85.50416666666668,2.8375000000000004,422.9649999999999,11.969166666666668,-87.66083333333331,50.06583333333333,25.2,0.8100000000000004,324.6491666666667,1.0,36389.1925,2995.97,0.15999999999999998,209.97166666666666,-0.09999999999999999,108.14916666666666,38.459999999999994,83.2175,104.18833333333335,155.0883333333333
2020-08-17 20:14:00,85.45916666666666,2.830833333333333,423.07,11.968333333333332,-87.64833333333333,50.0675,25.292500000000004,0.8100000000000004,324.35083333333336,1.0,36390.65583333333,2992.8408333333336,0.15999999999999998,209.79749999999999,-0.09999999999999999,108.05416666666666,38.49666666666667,83.22666666666667,104.17666666666668,155.00333333333333
2020-08-17 20:15:00,85.56666666666666,2.834166666666667,423.1891666666666,11.978333333333333,-87.65166666666666,50.05833333333334,25.39833333333333,0.8100000000000004,324.08666666666664,1.0,36392.12416666666,2994.9,0.15999999999999998,209.6941666666667,-0.09999999999999999,107.98166666666668,38.40583333333333,83.21500000000002,104.16916666666667,154.90416666666667
2020-08-17 20:16:00,85.76666666666667,2.8416666666666672,423.39416666666654,11.986666666666666,-87.64583333333333,50.044999999999995,25.574166666666667,0.8100000000000004,323.9508333333334,1.0,36393.590833333335,2995.8675,0.15999999999999998,209.61833333333334,-0.09999999999999999,107.91083333333334,38.395,83.21500000000002,104.17333333333335,154.82999999999998
2020-08-17 20:17:00,85.90999999999998,2.845833333333333,423.7625,12.010833333333332,-87.66750000000002,50.04083333333333,25.58666666666667,0.8100000000000004,323.86583333333334,1.0,36395.059166666666,2994.875833333333,0.15999999999999998,209.54499999999996,-0.09999999999999999,107.84666666666665,38.47416666666667,83.21,104.16583333333331,154.82083333333333
2020-08-17 20:18:00,86.32166666666667,2.8716666666666666,424.2791666666667,12.073333333333336,-87.64666666666666,50.05416666666667,25.85083333333333,0.8175000000000002,323.88333333333327,1.0,36396.52166666666,2995.8683333333333,0.15999999999999998,209.505,-0.09999999999999999,107.81666666666665,38.505,83.22416666666668,104.17916666666667,154.8558333333333
2020-08-17 20:19:00,86.46250000000002,2.8716666666666666,424.88333333333327,12.096666666666666,-87.64166666666665,50.06249999999999,25.909166666666668,0.8183333333333335,323.98583333333335,1.0,36397.97666666667,2994.773333333333,0.15999999999999998,209.48333333333332,-0.09999999999999999,107.76333333333334,38.61083333333333,83.25416666666666,104.12916666666668,154.88916666666668
2020-08-17 20:20:00,86.32249999999999,2.874166666666667,425.3925,12.083333333333334,-87.63833333333334,50.07750000000001,25.8925,0.8150000000000003,324.14666666666665,1.0,36399.45916666667,2995.9683333333337,0.15999999999999998,209.50083333333336,-0.09999999999999999,107.77916666666665,38.62583333333333,83.31166666666668,104.11250000000001,154.92000000000004
