,ExtCondensTurbineOP.steam_flow_in,ExtCondensTurbineOP.steam_pressure_in,ExtCondensTurbineOP.steam_temperature_in,ExtCondensTurbineOP.electricity_generation,ExtCondensTurbineOP.steam_pressure_out,ExtCondensTurbineOP.steam_temperature_out,ExtCondensTurbineOP.steam_flow_side,ExtCondensTurbineOP.steam_pressure_side,ExtCondensTurbineOP.steam_temperature_side,ExtCondensTurbineOP.machine_status,ExtCondensTurbineOP.MainSteam_Inlet_FlowrateMass_Accumulated,ExtCondensTurbineOP.SteamTurbine_RotatorySpeed,ExtCondensTurbineOP.steam_pressure_2ndside,ExtCondensTurbineOP.steam_temperature_2ndside,ExtCondensTurbineOP.steam_pressure_3rdside,ExtCondensTurbineOP.steam_temperature_3rdside,ExtCondensTurbineOP.condensate_totalcondenser_flowrate,ExtCondensTurbineOP.BFW_lowheater_temperature,ExtCondensTurbineOP.BFW_deaerator_temperature,ExtCondensTurbineOP.BFW_highheater_temperature
2020-08-17 22:36:00,85.90333333333332,2.995833333333333,431.0783333333333,12.084166666666668,-87.96,49.85083333333335,26.469999999999995,0.81,327.1191666666667,1.0,36598.494166666664,2994.469166666667,0.16166666666666665,211.18499999999997,-0.09999999999999999,109.18333333333334,38.149166666666666,83.11916666666667,104.71416666666669,155.12166666666667
2020-08-17 22:37:00,86.58166666666666,2.983333333333334,431.1991666666667,12.186666666666666,-87.95750000000002,49.847500000000004,26.92333333333333,0.8158333333333335,327.39583333333337,1.0,36599.9575,2994.0358333333334,0.1608333333333333,211.2508333333334,-0.09999999999999999,109.22416666666668,38.26083333333334,83.11583333333334,104.72583333333334,155.02833333333334
2020-08-17 22:38:00,85.62416666666667,2.99,431.1908333333333,12.048333333333332,-87.95750000000002,49.838333333333345,26.874166666666667,0.8058333333333335,327.63916666666665,1.0,36601.42166666667,2995.3091666666664,0.15999999999999998,211.31416666666667,-0.09999999999999999,109.2725,38.149166666666666,83.13333333333334,104.71416666666666,154.89666666666668
2020-08-17 22:39:00,86.37916666666666,2.973333333333333,431.0216666666666,12.121666666666668,-87.94500000000001,49.83083333333334,27.125000000000004,0.8100000000000002,327.8308333333334,1.0,36602.886666666665,2994.290833333334,0.15999999999999998,211.35333333333332,-0.09999999999999999,109.31083333333333,37.968333333333334,83.08166666666668,104.77999999999999,154.605
2020-08-17 22:40:00,86.23916666666666,2.9583333333333335,430.8391666666667,12.098333333333334,-87.94416666666667,49.8225,27.074166666666667,0.8075000000000002,328.0491666666667,1.0,36604.35333333333,2994.2916666666665,0.15999999999999998,211.3925,-0.09999999999999999,109.33,38.01083333333333,83.08500000000002,104.7725,154.4575
2020-08-17 22:41:00,85.9375,2.9625,430.62083333333334,12.041666666666666,-87.94166666666668,49.80833333333334,27.240833333333338,0.8066666666666668,328.13249999999994,1.0,36605.81833333333,2994.849166666667,0.15999999999999998,211.38583333333335,-0.09999999999999999,109.34249999999999,37.8725,83.02333333333334,104.84833333333331,154.1808333333333
2020-08-17 22:42:00,86.60333333333334,2.9333333333333336,430.6433333333334,12.124166666666667,-87.93083333333334,49.77166666666667,27.34,0.806666666666667,328.2250000000001,1.0,36607.28333333333,2994.6974999999998,0.15999999999999998,211.3641666666667,-0.09999999999999999,109.32833333333333,38.056666666666665,82.995,104.82583333333334,154.0858333333333
2020-08-17 22:43:00,85.55083333333334,2.936666666666667,430.59250000000003,11.974166666666669,-87.93333333333332,49.76416666666666,27.265833333333333,0.8025000000000001,328.2741666666667,1.0,36608.75083333333,2995.284166666667,0.15999999999999998,211.3691666666667,-0.09999999999999999,109.355,37.92249999999999,82.96750000000002,104.78499999999998,154.00666666666666
2020-08-17 22:44:00,86.43333333333334,2.9149999999999996,430.4691666666667,12.077499999999999,-87.91250000000001,49.74666666666667,27.563333333333333,0.8075000000000002,328.3575,1.0,36610.221666666665,2995.2591666666667,0.15999999999999998,211.3925,-0.09999999999999999,109.36166666666666,37.82999999999999,82.90499999999999,104.8225,153.91250000000002
2020-08-17 22:45:00,85.96416666666666,2.9166666666666665,430.3941666666667,11.999166666666666,-87.90166666666666,49.715,27.492500000000003,0.8033333333333333,328.4116666666667,1.0,36611.68583333333,2995.2083333333335,0.15999999999999998,211.38250000000002,-0.09999999999999999,109.3558333333333,37.82333333333333,82.895,104.79916666666668,153.98833333333332
2020-08-17 22:46:00,85.71083333333333,2.920833333333334,430.4533333333334,11.96583333333333,-87.89833333333333,49.699166666666656,27.325,0.8050000000000002,328.445,1.0,36613.15083333333,2995.054166666667,0.15999999999999998,211.4041666666667,-0.09999999999999999,109.3875,37.916666666666664,82.86416666666668,104.795,154.09166666666667
2020-08-17 22:47:00,85.53166666666668,2.94,430.5150000000001,11.970833333333331,-87.90749999999998,49.684999999999995,26.985,0.8075000000000001,328.4625,1.0,36614.619166666664,2995.435,0.15999999999999998,211.455,-0.09999999999999999,109.40916666666668,37.419999999999995,82.8325,104.795,154.3516666666667
2020-08-17 22:48:00,85.61,2.94,430.4849999999999,12.039166666666667,-87.89833333333333,49.68333333333334,26.397500000000004,0.8108333333333335,328.44000000000005,1.0,36616.085,2994.265,0.15999999999999998,211.48583333333332,-0.09999999999999999,109.44166666666666,37.53083333333334,82.88583333333332,104.84833333333331,154.72333333333333
2020-08-17 22:49:00,85.20166666666667,2.956666666666667,430.27333333333337,12.024166666666668,-87.90249999999999,49.689166666666665,25.861666666666668,0.8125000000000001,328.425,1.0,36617.54583333334,2994.3425,0.15999999999999998,211.5533333333333,-0.09999999999999999,109.49583333333334,38.14499999999999,82.95333333333333,104.81,155.09083333333334
2020-08-17 22:50:00,84.9075,2.9858333333333333,430.0024999999999,11.985833333333332,-87.89666666666666,49.71666666666667,25.422500000000003,0.8141666666666669,328.2275,1.0,36619.0025,2995.306666666666,0.15999999999999998,211.61416666666665,-0.09999999999999999,109.55083333333333,38.1225,83.01833333333333,104.78083333333335,155.42499999999998
2020-08-17 22:51:00,84.59583333333333,3.0275,429.8641666666667,11.9925,-87.88916666666667,49.73500000000001,25.1125,0.8133333333333336,327.8858333333334,1.0,36620.440833333334,2995.2325,0.15999999999999998,211.68083333333334,-0.09999999999999999,109.62333333333335,38.17583333333333,83.05583333333333,104.74333333333333,155.64583333333334
2020-08-17 22:52:00,84.9275,3.0491666666666664,429.85833333333335,12.065,-87.87,49.758333333333326,25.042500000000004,0.8191666666666668,327.3591666666667,1.0,36621.87583333333,2995.2825,0.1608333333333333,211.72333333333333,-0.09999999999999999,109.66666666666669,38.20916666666667,83.09166666666667,104.81166666666667,155.84916666666666
2020-08-17 22:53:00,85.26166666666667,3.066666666666666,429.90166666666664,12.1175,-87.85166666666667,49.79333333333333,24.967499999999998,0.8200000000000002,326.8816666666666,1.0,36623.3175,2995.5124999999994,0.16416666666666666,211.73000000000002,-0.09999999999999999,109.72083333333335,38.53083333333333,83.18250000000002,104.755,156.0483333333333
2020-08-17 22:54:00,84.88083333333334,3.095833333333333,429.85249999999996,12.104166666666666,-87.8325,49.8525,24.584166666666665,0.8200000000000002,326.46583333333336,1.0,36624.74833333333,2995.2574999999997,0.16249999999999998,211.7458333333333,-0.09999999999999999,109.74833333333333,38.55166666666667,83.265,104.81833333333333,156.105
2020-08-17 22:55:00,85.26166666666667,3.124166666666667,429.95000000000005,12.180833333333334,-87.80749999999999,49.9,24.564166666666665,0.8250000000000002,325.81749999999994,1.0,36626.18166666667,2995.3858333333337,0.16499999999999998,211.69999999999996,-0.09999999999999999,109.76166666666666,38.553333333333335,83.2925,104.85666666666667,155.97083333333336
2020-08-17 22:56:00,84.36166666666666,3.15,430.29583333333335,12.14,-87.80499999999999,49.943333333333335,24.00833333333333,0.8216666666666668,325.25499999999994,1.0,36627.60666666667,2995.206666666667,0.16416666666666666,211.68333333333337,-0.09999999999999999,109.77,38.77,83.3575,104.8875,155.8525
2020-08-17 22:57:00,84.81666666666668,3.1658333333333335,430.8433333333333,12.22,-87.79333333333331,49.98833333333334,24.008333333333336,0.8258333333333335,324.7333333333333,1.0,36629.034999999996,2994.7225,0.16666666666666663,211.64333333333335,-0.09999999999999999,109.79333333333334,38.80916666666666,83.38416666666667,104.93666666666667,155.66916666666668
2020-08-17 22:58:00,85.2475,3.174166666666667,431.6133333333333,12.271666666666667,-87.77,50.027499999999996,24.014166666666664,0.8308333333333334,324.3866666666667,1.0,36630.449166666665,2993.3758333333335,0.16666666666666666,211.64666666666665,-0.09999999999999999,109.815,38.7125,83.43916666666668,104.93,155.5325
2020-08-17 22:59:00,83.26083333333334,3.1983333333333337,432.5008333333333,12.13,-87.76333333333332,50.06166666666667,22.60166666666667,0.8208333333333334,324.2791666666667,1.0,36631.86916666667,2995.359166666667,0.1633333333333333,211.73,-0.09999999999999999,109.87500000000001,38.95333333333333,83.50250000000001,105.00666666666666,155.46833333333336
2020-08-17 23:00:00,83.68083333333333,3.2116666666666664,433.3941666666667,12.165833333333333,-87.7475,50.093333333333334,22.730833333333333,0.8241666666666667,323.93666666666667,1.0,36633.2325,2995.359166666667,0.16416666666666666,211.79999999999998,-0.09999999999999999,109.95416666666667,38.6525,83.4516666666667,104.93916666666667,155.21916666666672
2020-08-17 23:01:00,83.74,3.213333333333333,434.2175,12.200000000000001,-87.71083333333335,50.0925,22.624166666666667,0.8283333333333333,323.8583333333333,1.0,36634.61083333333,2995.1316666666667,0.16666666666666663,211.93583333333333,-0.09999999999999999,110.03666666666665,38.94166666666667,83.44583333333334,105.02083333333331,155.09666666666666
2020-08-17 23:02:00,83.43999999999998,3.216666666666667,434.94166666666666,12.211666666666666,-87.70083333333336,50.09,22.32416666666667,0.8291666666666667,323.945,1.0,36635.98583333333,2994.4174999999996,0.16666666666666666,212.06666666666663,-0.09999999999999999,110.14916666666666,38.9075,83.45333333333333,104.98333333333333,155.11333333333334
2020-08-17 23:03:00,83.15249999999999,3.2191666666666663,435.44166666666666,12.216666666666669,-87.68583333333333,50.09333333333334,21.89333333333333,0.8291666666666667,324.2883333333333,1.0,36637.378333333334,2993.3249999999994,0.1658333333333333,212.24833333333333,-0.09999999999999999,110.30916666666667,39.00833333333333,83.53500000000001,105.0075,155.27833333333334
2020-08-17 23:04:00,82.50666666666667,3.2291666666666665,435.95166666666665,12.175000000000002,-87.67083333333333,50.11166666666667,21.60666666666667,0.8275,324.2825,1.0,36638.730833333335,2995.258333333333,0.16666666666666666,212.44500000000002,-0.09999999999999999,110.43916666666667,38.765833333333326,83.49666666666667,105.01583333333332,155.2675
2020-08-17 23:05:00,83.19666666666667,3.220833333333333,436.4791666666666,12.251666666666665,-87.64666666666666,50.11333333333334,21.71666666666667,0.8333333333333334,324.46250000000003,1.0,36640.09583333333,2995.0291666666667,0.16749999999999998,212.6241666666667,-0.09999999999999999,110.61500000000001,38.60333333333333,83.51416666666665,105.03083333333335,155.39083333333335
2020-08-17 23:06:00,83.26083333333334,3.22,436.9750000000001,12.293333333333335,-87.63666666666666,50.12583333333333,21.8875,0.835,324.8433333333333,1.0,36641.46916666667,2995.1049999999996,0.16916666666666666,212.89583333333337,-0.09999999999999999,110.80583333333334,38.90583333333333,83.59083333333332,105.04,155.61666666666667
2020-08-17 23:07:00,83.00166666666668,3.2324999999999995,437.31749999999994,12.292500000000002,-87.61583333333334,50.14833333333332,21.238333333333333,0.8358333333333333,325.27500000000003,1.0,36642.84666666667,2995.028333333333,0.16999999999999996,213.17333333333337,-0.09999999999999999,111.00666666666666,39.1725,83.68333333333334,105.11583333333334,155.97166666666666
2020-08-17 23:08:00,83.62333333333333,3.2291666666666665,437.58583333333326,12.360833333333332,-87.58583333333335,50.19166666666666,21.612499999999997,0.8441666666666666,325.6741666666667,1.0,36644.22666666666,2993.3233333333333,0.1708333333333333,213.48,-0.09999999999999999,111.21416666666664,39.085,83.74416666666666,105.1475,156.2975
2020-08-17 23:09:00,82.89916666666667,3.2475,437.71833333333325,12.309166666666664,-87.58083333333333,50.22083333333334,21.156666666666666,0.8358333333333333,325.8425,1.0,36645.583333333336,2995.409166666667,0.16999999999999996,213.77166666666665,-0.09999999999999999,111.43333333333334,39.35166666666667,83.78166666666667,105.1225,156.56916666666663
2020-08-17 23:10:00,84.02749999999999,3.2341666666666664,437.53916666666663,12.405000000000001,-87.56916666666666,50.245,22.1425,0.8441666666666666,325.995,1.0,36646.97166666667,2993.299166666666,0.1708333333333333,213.97583333333333,-0.09999999999999999,111.58583333333335,39.208333333333336,83.77499999999999,105.255,156.74666666666664
2020-08-17 23:11:00,83.5,3.2375000000000003,437.20250000000004,12.329166666666666,-87.57583333333332,50.26083333333333,21.958333333333332,0.8358333333333333,326.1566666666667,1.0,36648.355,2995.3591666666666,0.16999999999999996,214.0908333333333,-0.09999999999999999,111.7275,39.237500000000004,83.81499999999998,105.28166666666665,156.9366666666667
2020-08-17 23:12:00,83.78666666666668,3.2125000000000004,436.3016666666667,12.320833333333333,-87.57,50.294999999999995,22.310833333333335,0.8383333333333334,326.25000000000006,1.0,36649.7525,2993.6808333333333,0.1708333333333333,214.2408333333333,-0.09999999999999999,111.83333333333333,39.20583333333334,83.82,105.30083333333334,156.90666666666667
2020-08-17 23:13:00,83.58583333333334,3.2008333333333336,435.15333333333336,12.273333333333335,-87.57416666666666,50.29416666666666,22.325,0.835,326.2033333333333,1.0,36651.13416666666,2995.308333333333,0.16999999999999996,214.32000000000002,-0.09999999999999999,111.90583333333336,39.199999999999996,83.79249999999998,105.28833333333334,156.8358333333333
2020-08-17 23:14:00,84.37416666666667,3.176666666666667,433.99166666666673,12.2975,-87.57166666666666,50.29,22.924166666666665,0.8358333333333333,326.12999999999994,1.0,36652.53083333333,2995.460833333333,0.1683333333333333,214.33833333333337,-0.09999999999999999,111.95333333333336,39.387499999999996,83.78749999999998,105.37583333333333,156.75166666666667
2020-08-17 23:15:00,84.31416666666667,3.1574999999999993,433.0275,12.245,-87.57416666666667,50.28666666666666,23.121666666666666,0.8325,326.1225,1.0,36653.94416666666,2995.3341666666674,0.16999999999999996,214.31333333333336,-0.09999999999999999,111.96500000000002,39.215833333333336,83.77,105.42416666666668,156.63166666666663
2020-08-17 23:16:00,85.29416666666667,3.135,432.2483333333334,12.3075,-87.57583333333334,50.28583333333333,23.96166666666667,0.8366666666666666,326.03083333333336,1.0,36655.3725,2994.7491666666665,0.16999999999999996,214.26083333333335,-0.09999999999999999,111.93666666666667,39.096666666666664,83.74000000000001,105.46416666666666,156.49583333333337
2020-08-17 23:17:00,84.8475,3.116666666666667,431.5316666666667,12.225833333333332,-87.58083333333333,50.279999999999994,23.801666666666666,0.8325,326.1375,1.0,36656.816666666666,2994.724166666667,0.16916666666666666,214.17500000000004,-0.09999999999999999,111.88083333333333,39.29583333333333,83.75750000000001,105.49083333333334,156.47333333333333
2020-08-17 23:18:00,85.19416666666667,3.1116666666666664,431.09666666666675,12.250833333333334,-87.58666666666669,50.27166666666667,24.048333333333332,0.8341666666666666,326.04749999999996,1.0,36658.237499999996,2994.8766666666666,0.16999999999999996,214.06416666666667,-0.09999999999999999,111.84833333333331,39.112500000000004,83.72250000000001,105.55499999999999,156.43750000000003
2020-08-17 23:19:00,85.14666666666666,3.11,430.82333333333327,12.237499999999999,-87.59250000000002,50.25333333333333,24.03333333333333,0.8300000000000001,326.05,1.0,36659.6775,2994.4950000000003,0.16999999999999996,213.99083333333337,-0.09999999999999999,111.78583333333331,38.81166666666667,83.7275,105.5125,156.44833333333335
2020-08-17 23:20:00,85.17083333333332,3.1108333333333333,430.7524999999999,12.225833333333332,-87.59250000000002,50.26583333333334,24.070833333333336,0.8291666666666667,325.8908333333333,1.0,36661.1225,2995.536666666667,0.16999999999999996,213.93000000000006,-0.09999999999999999,111.73583333333335,38.875,83.70666666666668,105.52166666666666,156.40333333333334
2020-08-17 23:21:00,85.26166666666667,3.1041666666666665,430.7966666666666,12.228333333333332,-87.59000000000002,50.221666666666664,24.13083333333333,0.8316666666666667,325.87333333333333,1.0,36662.574166666665,2995.5633333333335,0.16999999999999996,213.82416666666666,-0.09999999999999999,111.67666666666666,39.094166666666666,83.69250000000001,105.60833333333335,156.34249999999997
2020-08-17 23:22:00,85.445,3.1041666666666665,430.83166666666665,12.276666666666666,-87.58083333333332,50.211666666666666,24.0475,0.835,325.80750000000006,1.0,36664.01833333333,2994.748333333333,0.16999999999999996,213.7458333333333,-0.09999999999999999,111.62500000000001,39.25416666666666,83.67833333333334,105.59083333333332,156.33249999999998
2020-08-17 23:23:00,85.41166666666668,3.0958333333333337,430.87166666666667,12.259166666666665,-87.57833333333333,50.2125,23.856666666666666,0.8333333333333335,326.00083333333333,1.0,36665.46916666667,2994.1125000000006,0.16916666666666666,213.69416666666666,-0.09999999999999999,111.6075,39.29583333333334,83.72166666666666,105.60249999999998,156.4091666666667
2020-08-17 23:24:00,84.57416666666667,3.106666666666667,430.9491666666667,12.198333333333332,-87.585,50.23000000000001,23.5475,0.8308333333333334,325.8933333333334,1.0,36666.8825,2995.41,0.16916666666666666,213.6841666666667,-0.09999999999999999,111.6025,38.79833333333334,83.68249999999999,105.62166666666666,156.35083333333333
2020-08-17 23:25:00,85.63583333333334,3.0925,430.9316666666667,12.2975,-87.57833333333333,50.218333333333334,23.88666666666667,0.8383333333333334,325.9041666666667,1.0,36668.324166666665,2995.435833333333,0.16999999999999996,213.71333333333334,-0.09999999999999999,111.59499999999998,39.2625,83.67583333333333,105.67000000000002,156.25333333333333
2020-08-17 23:26:00,83.71583333333335,3.1041666666666665,430.8483333333333,12.124166666666667,-87.58,50.205000000000005,22.914166666666663,0.8283333333333335,325.85666666666674,1.0,36669.73666666667,2995.561666666667,0.16999999999999996,213.7791666666667,-0.09999999999999999,111.60583333333331,39.195,83.71416666666666,105.63166666666667,156.31499999999997
2020-08-17 23:27:00,85.02916666666667,3.1008333333333336,430.825,12.238333333333335,-87.57749999999999,50.198333333333345,23.43416666666667,0.835,325.75500000000005,1.0,36671.152500000004,2994.3158333333326,0.16999999999999996,213.79416666666668,-0.09999999999999999,111.63499999999999,39.14000000000001,83.71416666666667,105.68916666666667,156.29166666666666
2020-08-17 23:28:00,84.02416666666667,3.1191666666666666,430.9016666666667,12.157499999999999,-87.57083333333334,50.196666666666665,22.89,0.8291666666666667,325.6341666666667,1.0,36672.56,2995.4100000000003,0.16999999999999996,213.80666666666664,-0.09999999999999999,111.65083333333335,39.2025,83.72666666666667,105.68083333333334,156.43083333333337
2020-08-17 23:29:00,85.02666666666669,3.1183333333333336,430.965,12.270000000000001,-87.5675,50.205000000000005,23.41666666666666,0.835,325.37833333333333,1.0,36673.979166666664,2994.748333333333,0.16999999999999996,213.80499999999998,-0.09999999999999999,111.64416666666666,39.24,83.69083333333333,105.71749999999999,156.50333333333333
2020-08-17 23:30:00,84.31416666666668,3.1233333333333335,430.89750000000004,12.197499999999998,-87.56499999999998,50.215,23.139166666666668,0.8333333333333335,325.3858333333333,1.0,36675.409999999996,2995.4858333333327,0.1683333333333333,213.78583333333336,-0.09999999999999999,111.63916666666667,39.37416666666666,83.73416666666667,105.71583333333332,156.7558333333333
2020-08-17 23:31:00,84.41666666666666,3.1341666666666668,430.6700000000001,12.194999999999999,-87.55499999999999,50.229166666666664,23.1225,0.8325,325.1191666666667,1.0,36676.815833333334,2995.7416666666663,0.16999999999999996,213.74750000000003,-0.09999999999999999,111.62833333333333,39.10916666666666,83.71833333333333,105.71583333333335,156.7875
2020-08-17 23:32:00,84.7975,3.1366666666666667,430.48666666666674,12.24,-87.55166666666663,50.225,23.303333333333338,0.8374999999999999,324.9833333333334,1.0,36678.2475,2995.1816666666673,0.1683333333333333,213.6591666666667,-0.09999999999999999,111.61583333333334,39.40916666666667,83.74916666666665,105.68416666666666,156.79749999999999
2020-08-17 23:33:00,85.63333333333334,3.1391666666666667,430.39166666666665,12.339166666666666,-87.53999999999998,50.25416666666666,23.686666666666667,0.8399999999999999,324.72166666666664,1.0,36679.66416666666,2993.9341666666664,0.16999999999999996,213.61416666666665,-0.09999999999999999,111.58416666666666,38.83166666666667,83.735,105.74166666666666,156.82083333333333
2020-08-17 23:34:00,85.47250000000001,3.135833333333333,430.42666666666673,12.305833333333332,-87.53249999999998,50.281666666666666,23.6725,0.8383333333333333,324.76750000000004,1.0,36681.105,2992.4325000000003,0.16999999999999996,213.5325,-0.09999999999999999,111.55999999999999,39.375,83.82166666666667,105.74333333333334,156.89666666666668
2020-08-17 23:35:00,84.43416666666666,3.1441666666666666,430.5925,12.198333333333332,-87.54833333333333,50.31916666666667,23.0975,0.8316666666666667,324.76166666666666,1.0,36682.53083333333,2995.1299999999997,0.16916666666666666,213.49833333333333,-0.09999999999999999,111.52166666666666,39.451666666666675,83.81666666666666,105.83166666666666,156.8775
2020-08-17 23:36:00,85.1375,3.1408333333333336,430.8,12.299166666666666,-87.53999999999998,50.29916666666667,23.38,0.8366666666666666,324.57,1.0,36683.96,2995.5116666666668,0.16999999999999996,213.47583333333333,-0.09999999999999999,111.505,39.26833333333334,83.7775,105.82333333333332,156.68833333333336
2020-08-17 23:37:00,84.53083333333333,3.1441666666666666,431.0433333333333,12.227500000000001,-87.55416666666666,50.2875,23.0825,0.8341666666666666,324.59083333333336,1.0,36685.38916666667,2995.790833333333,0.16999999999999996,213.4775,-0.09999999999999999,111.49833333333333,39.144999999999996,83.77833333333334,105.83583333333335,156.61249999999998
2020-08-17 23:38:00,85.31583333333333,3.1341666666666668,431.3808333333333,12.300833333333332,-87.55416666666666,50.27916666666666,23.505,0.8391666666666665,324.6025,1.0,36686.82,2994.189166666667,0.16999999999999996,213.47166666666666,-0.09999999999999999,111.50416666666666,39.24750000000001,83.76833333333333,105.86500000000001,156.4975
2020-08-17 23:39:00,83.98833333333334,3.1525,431.7141666666667,12.200000000000001,-87.57916666666667,50.2575,22.726666666666663,0.83,324.66833333333335,1.0,36688.2275,2995.3841666666667,0.1683333333333333,213.52416666666667,-0.09999999999999999,111.52999999999999,39.17666666666667,83.77083333333333,105.86916666666667,156.42
2020-08-17 23:40:00,84.34416666666665,3.1458333333333326,431.9483333333333,12.24,-87.59416666666668,50.25666666666667,22.899166666666662,0.835,324.60083333333336,1.0,36689.6475,2995.6391666666673,0.16999999999999996,213.57416666666666,-0.09999999999999999,111.55416666666666,39.1275,83.75166666666667,105.90166666666669,156.2516666666667
2020-08-17 23:41:00,84.40999999999998,3.1458333333333326,432.1191666666668,12.251666666666667,-87.58833333333332,50.25083333333334,22.867499999999996,0.8366666666666666,324.7683333333333,1.0,36691.075833333336,2995.2075,0.16999999999999996,213.61749999999998,-0.09999999999999999,111.58666666666669,39.310833333333335,83.75666666666667,105.90166666666666,156.20583333333335
2020-08-17 23:42:00,84.54416666666667,3.1425,432.2583333333334,12.265833333333335,-87.59000000000002,50.24916666666667,22.63,0.8391666666666667,324.905,1.0,36692.474166666674,2995.2825,0.16999999999999996,213.71916666666667,-0.09999999999999999,111.65999999999998,39.281666666666666,83.76916666666666,105.83999999999999,156.2525
2020-08-17 23:43:00,84.015,3.140833333333333,432.29916666666674,12.213333333333333,-87.56249999999999,50.25583333333333,22.501666666666665,0.8350000000000001,325.0833333333333,1.0,36693.89333333333,2994.6975,0.1683333333333333,213.84333333333333,-0.09999999999999999,111.71833333333335,39.48833333333334,83.79833333333333,105.89750000000002,156.3441666666667
2020-08-17 23:44:00,83.4225,3.1533333333333338,432.3925000000001,12.170833333333334,-87.54166666666664,50.275,22.236666666666665,0.8283333333333335,325.06666666666666,1.0,36695.119999999995,2995.7933333333335,0.16916666666666666,213.88666666666668,-0.09999999999999999,111.75916666666666,39.13166666666666,83.79166666666667,105.89916666666669,156.47
2020-08-17 23:45:00,84.92416666666666,3.143333333333333,432.2441666666667,12.303333333333336,-87.52999999999999,50.27333333333333,23.074166666666667,0.8416666666666665,325.09499999999997,1.0,36696.69416666666,2993.8325000000004,0.16999999999999996,213.9325,-0.09999999999999999,111.79083333333331,39.353333333333346,83.76666666666665,105.87666666666667,156.65833333333333
2020-08-17 23:46:00,83.30999999999999,3.1733333333333333,432.07416666666677,12.1875,-87.55333333333333,50.2825,22.17833333333333,0.8300000000000001,325.09499999999997,1.0,36698.0925,2995.308333333333,0.1683333333333333,213.96,-0.09999999999999999,111.80499999999999,39.27916666666666,83.77166666666668,105.86916666666666,156.965
2020-08-17 23:47:00,83.76416666666667,3.1808333333333336,431.90916666666664,12.224166666666667,-87.53583333333331,50.30083333333334,22.484166666666667,0.8358333333333333,324.79249999999996,1.0,36699.4775,2995.4358333333334,0.16999999999999996,213.9475,-0.09999999999999999,111.78833333333331,39.40416666666667,83.74666666666667,105.92916666666667,157.06666666666663
2020-08-17 23:48:00,81.95916666666665,3.2116666666666664,431.80249999999995,12.095833333333333,-87.615,50.2925,21.3225,0.8225000000000001,324.29333333333335,1.0,36700.840833333335,2995.486666666666,0.16749999999999998,213.8508333333333,-0.09999999999999999,111.76333333333332,38.9375,83.69666666666667,105.89166666666665,157.2225
2020-08-17 23:49:00,81.56333333333333,3.2366666666666664,431.8525,12.078333333333333,-87.67500000000001,50.26499999999999,20.815833333333334,0.8191666666666668,323.43,1.0,36702.17916666667,2995.334166666667,0.16249999999999998,213.62333333333336,-0.09999999999999999,111.67999999999999,38.309999999999995,83.58583333333333,105.93166666666667,157.03
2020-08-17 23:50:00,82.0125,3.2408333333333332,432.03833333333336,12.130833333333333,-87.69416666666667,50.21083333333333,21.145,0.8266666666666668,322.62750000000005,1.0,36703.525,2995.4599999999996,0.16666666666666663,213.3891666666667,-0.09999999999999999,111.54833333333333,38.723333333333336,83.53499999999998,105.93666666666668,156.64666666666665
2020-08-17 23:51:00,81.70333333333333,3.2566666666666664,432.48083333333335,12.124166666666667,-87.70583333333336,50.162499999999994,21.173333333333332,0.8233333333333334,322.00166666666667,1.0,36704.86833333333,2995.5874999999996,0.16499999999999998,213.16833333333332,-0.09999999999999999,111.40249999999999,38.76583333333334,83.45750000000002,105.96499999999999,156.30249999999998
2020-08-17 23:52:00,81.32499999999999,3.268333333333334,432.98999999999995,12.086666666666668,-87.73,50.11583333333334,20.926666666666666,0.8191666666666668,321.45000000000005,1.0,36706.20583333333,2995.7658333333334,0.16249999999999998,212.98083333333332,-0.09999999999999999,111.27416666666666,38.56000000000001,83.42416666666668,105.90916666666665,155.9175
2020-08-17 23:53:00,81.90499999999999,3.27,433.46,12.143333333333333,-87.75083333333333,50.08083333333334,21.418333333333337,0.8216666666666668,321.0466666666667,1.0,36707.53916666667,2995.765833333333,0.16416666666666666,212.82166666666663,-0.09999999999999999,111.15666666666665,38.67250000000001,83.38833333333332,105.95333333333332,155.5825
2020-08-17 23:54:00,81.78833333333333,3.268333333333333,433.70250000000004,12.127499999999998,-87.75416666666666,50.04833333333334,21.50583333333333,0.8191666666666668,320.80333333333334,1.0,36708.87583333333,2995.409166666667,0.16166666666666665,212.65166666666667,-0.09999999999999999,111.05833333333332,38.44916666666667,83.34583333333333,106.00999999999999,155.32583333333332
2020-08-17 23:55:00,81.48166666666667,3.2624999999999997,433.8091666666666,12.089999999999998,-87.76416666666665,50.0325,21.253333333333334,0.8183333333333335,320.7558333333333,1.0,36710.21083333334,2995.460833333333,0.16166666666666665,212.58083333333332,-0.09999999999999999,110.99916666666667,38.571666666666665,83.33666666666669,105.99416666666667,155.15166666666667
2020-08-17 23:56:00,81.82833333333333,3.256666666666666,433.9016666666667,12.111666666666666,-87.76916666666666,50.001666666666665,21.46083333333333,0.8175000000000002,320.7516666666667,1.0,36711.54416666667,2995.4858333333336,0.16249999999999998,212.51999999999998,-0.09999999999999999,110.95666666666666,38.41166666666666,83.31416666666665,106.00166666666667,154.99166666666667
2020-08-17 23:57:00,81.19083333333334,3.257499999999999,434.12583333333333,12.069166666666666,-87.76166666666667,49.984166666666674,21.135833333333334,0.8166666666666669,320.7516666666667,1.0,36712.87583333333,2995.8925,0.16249999999999998,212.49500000000003,-0.09999999999999999,110.93250000000002,38.531666666666666,83.3125,106.01666666666667,154.88416666666666
2020-08-17 23:58:00,81.89416666666666,3.251666666666667,434.28249999999997,12.115000000000002,-87.76333333333332,49.971666666666664,21.435000000000002,0.8175000000000002,320.8558333333333,1.0,36714.20916666667,2996.6058333333335,0.16166666666666665,212.4958333333333,-0.09999999999999999,110.91666666666667,38.53916666666667,83.27333333333333,106.03583333333331,154.82416666666663
2020-08-17 23:59:00,81.55666666666666,3.241666666666667,434.4208333333333,12.094166666666666,-87.76833333333333,49.94749999999999,21.507499999999997,0.8175000000000002,321.00916666666666,1.0,36715.54583333333,2995.638333333333,0.16166666666666665,212.50833333333333,-0.09999999999999999,110.91750000000002,38.625,83.25666666666666,106.02999999999999,154.85999999999999
